time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848140,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8587214350700378,0.4438706040382385,0.4019665420055389,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.3855558931827545,0.050000000745058,0.0520687662065029,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8904834985733032,0.4959257543087005,0.3481990396976471,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8455991148948669,0.4231659770011902,0.4036237299442291,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.738101601600647,0.2770058214664459,1.2630057334899902,285.0169372558594,284.95001220703125,301.0379943847656,293.690185546875,299.2685852050781,298.4840087890625,285.0187683105469,1.0,0.5784628391265869,0.4149589836597442,0.4149589836597442,1.0,1.0,-2.964306831359864,0.908845841884613,2.055460929870605,0.2388271689414978,0.9307166934013368,0.9307166934013368,0.0,175.41757202148438,159.0,56837.05859375,0.0,2369.8994140625,1.0,279.39892578125,283.1683044433594,296.6620788574219,300.26202392578125,293.1499938964844,293.1499938964844,279.45001220703125,34032.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894792199134827,1.0,0.0,0.0,3.598055601119995,3.598078966140747,8.638315307507582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.0595703125,0.0,1461.6318359375,1895.4371337890625,0.0,3305.3369140625,0.8939365148544312,1.0,0.0,3.0,1.0,0.0
17848200,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.865357518196106,0.4441052973270416,0.4019726812839508,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.3897736966609955,0.050000000745058,0.0518567562103271,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8985269665718079,0.4976382255554199,0.3492196798324585,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8522391319274902,0.4238835573196411,0.4040634036064148,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7436656355857849,0.2774877846240997,1.263971209526062,285.00390625,284.95001220703125,301.0311584472656,293.6748046875,299.2625427246094,298.47869873046875,285.0023193359375,1.0,0.575648844242096,0.414752721786499,0.414752721786499,1.0,1.0,-2.966973304748535,0.9093077182769777,2.0576655864715576,0.2386151701211929,0.9429712891578674,0.9429712891578674,0.0,170.14727783203125,147.0,56959.3515625,0.0,2348.04833984375,1.0,279.4417419433594,283.15545654296875,296.656494140625,300.2998046875,293.1499938964844,293.1499938964844,279.1499938964844,33267.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878424763679504,1.0,0.0,0.0,3.66762900352478,3.6676528453826895,8.975612217909656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.943359375,0.0,1532.326904296875,1895.4371337890625,0.0,3290.02490234375,0.90724515914917,1.0,0.0,3.0,1.0,0.0
17848260,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8723284006118774,0.4437680542469024,0.4017655551433563,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.3939470946788788,0.050000000745058,0.0516441091895103,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9070135354995728,0.4988730847835541,0.3501115143299103,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8592972159385681,0.4242442548274994,0.4043887853622436,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7496016621589661,0.2777378261089325,1.264719009399414,284.8712158203125,284.95001220703125,301.0240783691406,293.6592712402344,299.26251220703125,298.48211669921875,284.8685913085937,1.0,0.572683572769165,0.4145732223987579,0.4145732223987579,1.0,1.0,-2.968836069107056,0.9095326066017152,2.0593035221099854,0.2384343445301056,0.8508937954902649,0.8508937954902649,0.0,164.8344268798828,147.0,57750.9296875,0.0,2324.4951171875,1.0,279.1981811523437,283.0077514648437,296.69659423828125,300.49810791015625,293.1499938964844,293.1499938964844,279.1499938964844,37952.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946090936660767,1.0,0.0,0.0,3.6281683444976807,3.628192663192749,8.783511589172122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1162109375,0.0,1523.5386962890625,1895.4371337890625,0.0,3353.283447265625,0.8993943333625793,1.0,0.0,3.0,1.0,0.0
17848320,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8791117668151855,0.4433010518550873,0.4011296331882477,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.3978368937969208,0.050000000745058,0.051441628485918,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9159108400344848,0.4999939799308777,0.3507209718227386,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.866303563117981,0.4244739115238189,0.4044061303138733,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7554786205291748,0.2778576612472534,1.2643961906433103,284.9008483886719,284.95001220703125,301.0167236328125,293.64361572265625,299.2623596191406,298.48583984375,284.90252685546875,1.0,0.569485068321228,0.4143937230110168,0.4143937230110168,1.0,1.0,-2.9681954383850098,0.9088535904884338,2.0593416690826416,0.2378705590963363,0.8482855558395386,0.8482855558395386,0.0,159.6787109375,135.0,57462.91015625,0.0,2297.24755859375,1.0,279.1580810546875,283.0385437011719,296.6688842773437,300.414794921875,293.1499938964844,293.1499938964844,279.45001220703125,39007.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968433737754822,1.0,0.0,0.0,3.5378215312957764,3.5378448963165283,8.351511837645376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.61083984375,0.0,1433.719482421875,1895.4371337890625,0.0,3374.142333984375,0.8829241394996643,1.0,0.0,3.0,1.0,0.0
17848380,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8871984481811523,0.4434220194816589,0.4007457494735718,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.4020693004131317,0.050000000745058,0.0512233637273311,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9266071319580078,0.5016286969184875,0.3514979183673858,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8745371699333191,0.4250726997852325,0.404557466506958,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7623940706253052,0.2782306671142578,1.2643805742263794,285.0171813964844,284.95001220703125,301.0091552734375,293.6278381347656,299.25640869140625,298.48126220703125,285.0189514160156,1.0,0.566206157207489,0.4142142236232757,0.4142142236232757,1.0,1.0,-2.9685633182525635,0.9085472226142884,2.06001615524292,0.2373665571212768,0.9289454221725464,0.9289454221725464,0.0,154.1579132080078,135.0,56715.69921875,0.0,2269.956298828125,1.0,279.39874267578125,283.1676940917969,296.5992431640625,300.1910400390625,293.1499938964844,293.1499938964844,279.45001220703125,34025.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910419940948486,1.0,0.0,0.0,3.590829849243164,3.590852975845337,8.603654464423016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.845703125,0.0,1453.7958984375,1895.4371337890625,0.0,3319.950927734375,0.8923223614692688,1.0,0.0,3.0,1.0,0.0
17848440,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8970641493797302,0.4436862766742706,0.4007574915885925,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.4069153368473053,0.050000000745058,0.0509851612150669,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9393311738967896,0.503407895565033,0.3525486290454864,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8844844698905945,0.4258068203926086,0.4049900770187378,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7708345055580139,0.2787427902221679,1.265376091003418,285.00390625,284.95001220703125,301.0013427734375,293.6119384765625,299.2507019042969,298.4767761230469,285.0023193359375,1.0,0.5629699230194092,0.4140347242355346,0.4140347242355346,1.0,1.0,-2.971268653869629,0.9090870022773744,2.0621817111968994,0.2372254729270935,0.9410635828971864,0.9410635828971864,0.0,148.22589111328125,123.0,56839.8203125,0.0,2244.69580078125,1.0,279.4416809082031,283.1546630859375,296.5933837890625,300.2286071777344,293.1499938964844,293.1499938964844,279.1499938964844,33260.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893929123878479,1.0,0.0,0.0,3.660630702972412,3.660654306411743,8.941391342887073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6767578125,0.0,1524.469970703125,1895.4371337890625,0.0,3304.529541015625,0.9056660532951356,1.0,0.0,3.0,1.0,0.0
17848500,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.90741765499115,0.4433767199516296,0.40055713057518,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.4120753109455108,0.050000000745058,0.0507531389594078,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9521270394325256,0.5047014355659485,0.3534694612026214,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8949379920959473,0.4261793494224548,0.40530925989151,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7797927260398865,0.2790174484252929,1.2661535739898682,284.8717041015625,284.95001220703125,300.9933166503906,293.5959167480469,299.2507019042969,298.4806213378906,284.8691711425781,1.0,0.5596795678138733,0.4138552248477936,0.4138552248477936,1.0,1.0,-2.973179340362549,0.9093310832977296,2.06384825706482,0.2370549589395523,0.8493649959564209,0.8493649959564209,0.0,142.4241485595703,123.0,57627.6328125,0.0,2218.646728515625,1.0,279.1983337402344,283.00750732421875,296.6332702636719,300.42645263671875,293.1499938964844,293.1499938964844,279.1499938964844,37971.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961745500564575,1.0,0.0,0.0,3.620703220367432,3.620727300643921,8.74740294420917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.4775390625,0.0,1515.4481201171875,1895.4371337890625,0.0,3367.89990234375,0.8977366089820862,1.0,0.0,3.0,1.0,0.0
17848560,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9183453917503356,0.4429365694522857,0.3999325037002563,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.4174976646900177,0.050000000745058,0.0505363754928112,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9640470147132874,0.5058800578117371,0.3541083037853241,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9053374528884888,0.4264189302921295,0.4053225815296173,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7887058854103088,0.2791590690612793,1.2658671140670776,284.90155029296875,284.95001220703125,300.9850769042969,293.5798034667969,299.25048828125,298.484619140625,284.9032287597656,1.0,0.5562267899513245,0.4136773645877838,0.4136773645877838,1.0,1.0,-2.972609281539917,0.9086806178092957,2.063928604125977,0.2365055233240127,0.8471532464027405,0.8471532464027405,0.0,136.90956115722656,111.0,57342.05859375,0.0,2189.6865234375,1.0,279.1581420898437,283.038330078125,296.6052551269531,300.3429870605469,293.1499938964844,293.1499938964844,279.45001220703125,38993.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984336853027344,1.0,0.0,0.0,3.53071665763855,3.5307400226593018,8.318002073792741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.53173828125,0.0,1426.127685546875,1895.4371337890625,0.0,3388.9794921875,0.8813483119010925,1.0,0.0,3.0,1.0,0.0
17848620,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9316548705101012,0.4430766105651855,0.3995591104030609,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.4240960478782654,0.050000000745058,0.0503073818981647,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9766895771026612,0.5075714588165283,0.354916900396347,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9183543920516968,0.4270237386226654,0.4054707586765289,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7990524172782898,0.2795493304729461,1.2658884525299072,285.0172119140625,284.95001220703125,300.97662353515625,293.5635681152344,299.2445983886719,298.48046875,285.0189514160156,1.0,0.5527474880218506,0.413499504327774,0.413499504327774,1.0,1.0,-2.973055362701416,0.908405065536499,2.064650535583496,0.2360173612833023,0.9274802803993224,0.9274802803993224,0.0,131.12014770507812,111.0,56599.10546875,0.0,2161.114501953125,1.0,279.3985595703125,283.1667785644531,296.53515625,300.11920166015625,293.1499938964844,293.1499938964844,279.45001220703125,34005.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926495313644409,1.0,0.0,0.0,3.584216594696045,3.5842397212982178,8.571992680117546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.8955078125,0.0,1446.552001953125,1895.4371337890625,0.0,3334.976806640625,0.8908292651176453,1.0,0.0,3.0,1.0,0.0
17848680,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9475905299186708,0.443354994058609,0.3995774686336517,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.4325020611286163,0.050000000745058,0.0500610172748565,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.990051567554474,0.5094029307365417,0.3559993803501129,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9346925020217896,0.4277602434158325,0.4058990180492401,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8113419413566589,0.2800742089748382,1.2669116258621216,285.0036926269531,284.95001220703125,300.96795654296875,293.5472412109375,299.2388916015625,298.47637939453125,285.0021057128906,1.0,0.5493523478507996,0.4133216738700866,0.4133216738700866,1.0,1.0,-2.975825309753418,0.9089693427085876,2.066855907440185,0.2358893901109695,0.9393847584724426,0.9393847584724426,0.0,124.9840850830078,99.0,56724.4296875,0.0,2134.78955078125,1.0,279.4416198730469,283.153564453125,296.52880859375,300.1562805175781,293.1499938964844,293.1499938964844,279.1499938964844,33248.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910091519355774,1.0,0.0,0.0,3.654235363006592,3.654258966445923,8.910176916288037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.6904296875,0.0,1517.2774658203125,1895.4371337890625,0.0,3319.64404296875,0.9042177796363832,1.0,0.0,3.0,1.0,0.0
17848740,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9625359773635864,0.4430557489395141,0.3993973135948181,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.4416424930095672,0.050000000745058,0.0498368106782436,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.510786235332489,0.3545525968074798,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9507125616073608,0.428128182888031,0.4062271118164062,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8229427337646484,0.2803544104099273,1.2677762508392334,284.8715209960937,284.95001220703125,300.9590759277344,293.5307922363281,299.2388916015625,298.4806823730469,284.8685607910156,1.0,0.5458511114120483,0.4131438136100769,0.4131438136100769,1.0,1.0,-2.976165294647217,0.9086488485336304,2.067516326904297,0.2354600727558136,0.8476819396018982,0.8476819396018982,0.0,119.31684112548828,99.0,57490.66796875,0.0,2105.811767578125,1.0,279.198486328125,283.0063171386719,296.5683288574219,300.3533935546875,293.1499938964844,293.1499938964844,279.1499938964844,37990.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978132009506226,1.0,0.0,0.0,3.613815546035767,3.613839626312256,8.714154660083295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.953125,0.0,1508.0277099609375,1895.4371337890625,0.0,3383.191650390625,0.8962039351463318,1.0,0.0,3.0,1.0,0.0
17848800,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9711111187934875,0.4425681829452514,0.398838460445404,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.4478524029254913,0.050000000745058,0.0497043319046497,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.513173520565033,0.3447791934013366,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.960365891456604,0.4283118546009063,0.4062978327274322,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8301593661308289,0.28047975897789,1.2678478956222534,284.8932189941406,284.95001220703125,300.95001220703125,293.5142822265625,299.2360534667969,298.4822082519531,284.8943786621094,1.0,0.541557788848877,0.4129659533500671,0.4129659533500671,1.0,1.0,-2.962660551071167,0.9032825231552124,2.059378147125244,0.2334547936916351,0.8385783433914185,0.8385783433914185,0.0,115.4491195678711,117.0,56989.84765625,0.0,2063.9072265625,1.0,279.158203125,283.0332946777344,296.53887939453125,300.2618408203125,293.1499938964844,293.1499938964844,279.45001220703125,39458.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999603986740112,1.0,0.0,0.0,3.5135676860809326,3.513591051101685,8.23739583211136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.73046875,0.0,1411.5203857421875,1895.4371337890625,0.0,3403.215087890625,0.8777472972869873,1.0,0.0,3.0,1.0,0.0
17848860,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9734016060829164,0.4426790177822113,0.3986102044582367,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.4496669173240661,0.050000000745058,0.0496681630611419,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.5168448090553284,0.3420485258102417,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9632437229156494,0.4288741946220398,0.4065900444984436,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8324254155158997,0.2809318304061889,1.268879532814026,285.0093688964844,284.95001220703125,300.9403381347656,293.4971618652344,299.2259826660156,298.47247314453125,285.0111694335937,1.0,0.5412734150886536,0.4128586649894714,0.4128586649894714,1.0,1.0,-2.9606168270111084,0.9022937417030334,2.05832314491272,0.2324577271938324,0.916262149810791,0.916262149810791,0.0,114.42729949951172,117.0,56164.26953125,0.0,2055.30029296875,1.0,279.3979797363281,283.16485595703125,296.4651794433594,300.02520751953125,293.1499938964844,293.1499938964844,279.45001220703125,34374.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936817049980164,1.0,0.0,0.0,3.557819604873657,3.557842493057251,8.446195920441824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.4609375,0.0,1421.1588134765625,1895.4371337890625,0.0,3344.62109375,0.8853211402893066,1.0,0.0,3.0,1.0,0.0
17848920,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9722543358802797,0.4429469406604767,0.3988646268844604,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.4486711919307709,0.050000000745058,0.049687884747982,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,0.520201563835144,0.3435395359992981,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9623429179191588,0.4295773506164551,0.4072495698928833,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.831838071346283,0.2815483510494232,1.2715235948562622,284.9991760253906,284.95001220703125,300.9296875,293.4790344238281,299.2188415527344,298.4666748046875,284.99822998046875,1.0,0.5427625179290771,0.4127513766288757,0.4127513766288757,1.0,1.0,-2.9666972160339355,0.9042431116104126,2.0624539852142334,0.232854813337326,0.928109645843506,0.928109645843506,0.0,115.15438079833984,135.0,56306.00390625,0.0,2069.32080078125,1.0,279.44140625,283.155029296875,296.45684814453125,300.057373046875,293.1499938964844,293.1499938964844,279.1499938964844,33492.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916356563568115,1.0,0.0,0.0,3.62480354309082,3.624826669692993,8.767226518102689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.7744140625,0.0,1486.687255859375,1895.4371337890625,0.0,3325.5009765625,0.8978195190429688,1.0,0.0,3.0,1.0,0.0
17848980,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9674631357192992,0.4426690340042114,0.3989651799201965,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.445195734500885,0.050000000745058,0.0497592911124229,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.5222876667976379,0.3488811254501343,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9576641321182252,0.4299327433109283,0.407847136259079,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.828397810459137,0.2819196283817291,1.2741893529891968,284.8774719238281,284.95001220703125,300.9181213378906,293.4598999023437,299.2170715332031,298.46875,284.8760986328125,1.0,0.5457251667976379,0.41264408826828,0.41264408826828,1.0,1.0,-2.977240800857544,0.9078022241592408,2.0694386959075928,0.2339436411857605,0.8434445858001709,0.8434445858001709,0.0,117.37144470214844,135.0,57173.5625,0.0,2098.603515625,1.0,279.1991882324219,283.0165405273437,296.49578857421875,300.2554016113281,293.1499938964844,293.1499938964844,279.1499938964844,38064.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983626961708069,1.0,0.0,0.0,3.5832908153533936,3.5833144187927246,8.567564577788289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.3544921875,0.0,1475.377685546875,1895.4371337890625,0.0,3388.317138671875,0.8895736336708069,1.0,0.0,3.0,1.0,0.0
17849040,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9589127898216248,0.4422768950462341,0.3987005650997162,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.4396893680095672,0.050000000745058,0.049881387501955,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.5231467485427856,0.3578253090381622,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9492118954658508,0.4301705658435821,0.4081906080245971,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8222408294677734,0.2821234762668609,1.275878667831421,284.9146728515625,284.95001220703125,300.9056396484375,293.4398498535156,299.2154846191406,298.471435546875,284.9166564941406,1.0,0.5498278141021729,0.4125367999076843,0.4125367999076843,1.0,1.0,-2.9902584552764893,0.9122523069381714,2.0780062675476074,0.2353837639093399,0.8496499061584473,0.8496499061584473,0.0,120.9727020263672,153.0,57131.94921875,0.0,2139.430419921875,1.0,279.15838623046875,283.0487976074219,296.4677734375,300.1832580566406,293.1499938964844,293.1499938964844,279.45001220703125,38407.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010521173477172,1.0,0.0,0.0,3.50884222984314,3.5088651180267334,8.215253046728321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.09814453125,0.0,1399.0401611328125,1895.4371337890625,0.0,3413.389892578125,0.876194179058075,1.0,0.0,3.0,1.0,0.0
17849100,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.946962296962738,0.4424048662185669,0.3987312018871307,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.4325678944587707,0.050000000745058,0.0500587783753871,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.997294306755066,0.5234029293060303,0.366228312253952,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.937330424785614,0.4307455122470855,0.4087317585945129,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8137037754058838,0.2824750244617462,1.2779017686843872,285.0339660644531,284.95001220703125,300.8923034667969,293.4188842773437,299.2109375,298.4701843261719,285.0358581542969,1.0,0.5547575950622559,0.4124295115470886,0.4124295115470886,1.0,1.0,-3.0036799907684326,0.9168228507041932,2.0868570804595947,0.2371555119752884,0.937319278717041,0.937319278717041,0.0,126.0093002319336,153.0,56627.85546875,0.0,2188.661376953125,1.0,279.39825439453125,283.1755676269531,296.3976135253906,299.9751892089844,293.1499938964844,293.1499938964844,279.45001220703125,33303.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962233662605286,1.0,0.0,0.0,3.577749252319336,3.5777719020843506,8.541085776414548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.279296875,0.0,1434.4859619140625,1895.4371337890625,0.0,3368.355712890625,0.8888667821884155,1.0,0.0,3.0,1.0,0.0
17849160,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9301009774208068,0.4425674080848694,0.3991797268390655,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.4234917461872101,0.050000000745058,0.0503262504935264,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9851796627044678,0.5240560173988342,0.3667240440845489,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9207770228385924,0.4313815534114837,0.4096119701862335,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8013644218444824,0.2828274071216583,1.2808723449707031,285.0169372558594,284.95001220703125,300.8781433105469,293.3970947265625,299.20574951171875,298.4694519042969,285.0150146484375,1.0,0.5598828792572021,0.4121047556400299,0.4121047556400299,1.0,1.0,-3.009795665740967,0.9182491898536682,2.0915462970733643,0.2371651381254196,0.9520580768585204,0.9520580768585204,0.0,133.02645874023438,171.0,56849.1796875,0.0,2235.454345703125,1.0,279.4415588378906,283.1568908691406,296.38885498046875,300.0209350585937,293.1499938964844,293.1499938964844,279.1499938964844,32599.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957732915878296,1.0,0.0,0.0,3.6597089767456055,3.659732341766357,8.936889344113297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6201171875,0.0,1518.483642578125,1895.4371337890625,0.0,3364.154052734375,0.9049757122993468,1.0,0.0,3.0,1.0,0.0
17849220,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9130939245224,0.4420880079269409,0.3993584513664245,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.4152506589889526,0.050000000745058,0.0506220944225788,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9715265035629272,0.524730920791626,0.3674471378326416,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9049217700958252,0.4316015839576721,0.4103415012359619,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7887238264083862,0.2828783690929413,1.283291935920715,284.8789978027344,284.95001220703125,300.8631896972656,293.3745422363281,299.20269775390625,298.4721984863281,284.8757019042969,1.0,0.5652459263801575,0.4117800295352936,0.4117800295352936,1.0,1.0,-3.015026092529297,0.9193116426467896,2.0957143306732178,0.2370840013027191,0.8600289821624756,0.8600289821624756,0.0,140.73080444335938,171.0,57746.05859375,0.0,2284.395751953125,1.0,279.1981811523437,283.0021057128906,296.4229736328125,300.2212219238281,293.1499938964844,293.1499938964844,279.1499938964844,37143.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903714656829834,1.0,0.0,0.0,3.634882926940918,3.6349070072174072,8.81605217273318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.1953125,0.0,1524.932861328125,1895.4371337890625,0.0,3438.185302734375,0.900398850440979,1.0,0.0,3.0,1.0,0.0
17849280,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8972875475883484,0.4414199292659759,0.3990722596645355,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.4076619446277618,0.050000000745058,0.0509491935372352,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9563013911247252,0.5255240797996521,0.3681415915489197,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8902614116668701,0.4316388964653015,0.4107308685779571,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7760452032089233,0.2827578783035278,1.28449547290802,284.90191650390625,284.95001220703125,300.8474426269531,293.3511962890625,299.1982116699219,298.4734802246094,284.9035949707031,1.0,0.5706600546836853,0.4114553034305572,0.4114553034305572,1.0,1.0,-3.017826557159424,0.9194968342781068,2.098329782485962,0.2366319149732589,0.8541083931922913,0.8541083931922913,0.0,149.1284637451172,189.0,57502.4453125,0.0,2332.666259765625,1.0,279.15802001953125,283.02593994140625,296.38751220703125,300.1359558105469,293.1499938964844,293.1499938964844,279.45001220703125,38582.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070635437965392,1.0,0.0,0.0,3.5518147945404053,3.5518383979797363,8.417709409513918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.29345703125,0.0,1445.4525146484375,1895.4371337890625,0.0,3469.332275390625,0.8855899572372437,1.0,0.0,3.0,1.0,0.0
17849340,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8838042616844177,0.4413248300552368,0.3990173637866974,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.4010275900363922,0.050000000745058,0.0512754768133163,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9418156147003174,0.5269792079925537,0.3691445887088775,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8773521184921265,0.4320314228534698,0.4112374782562256,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7649364471435547,0.2828795313835144,1.2859573364257812,285.01837158203125,284.95001220703125,300.8309936523437,293.3271789550781,299.187744140625,298.4664306640625,285.0202331542969,1.0,0.5762036442756653,0.4111305773258209,0.4111305773258209,1.0,1.0,-3.021718978881836,0.9200797080993652,2.1016392707824707,0.2362422794103622,0.9352567195892334,0.9352567195892334,0.0,157.54396057128906,189.0,56765.765625,0.0,2383.123779296875,1.0,279.39910888671875,283.1549377441406,296.30792236328125,299.9042053222656,293.1499938964844,293.1499938964844,279.45001220703125,33849.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021154046058656,1.0,0.0,0.0,3.606324672698975,3.606347799301148,8.678065910316946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.4404296875,0.0,1469.2232666015625,1895.4371337890625,0.0,3423.295166015625,0.8955909013748169,1.0,0.0,3.0,1.0,0.0
17849400,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8723287582397461,0.4413744509220123,0.3993637561798095,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.3949179947376251,0.050000000745058,0.0515926219522953,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9289233088493348,0.528644859790802,0.3705059289932251,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8663626313209534,0.43255415558815,0.412029355764389,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7555720210075378,0.283137172460556,1.2884571552276611,285.0063781738281,284.95001220703125,300.8138427734375,293.302490234375,299.1770324707031,298.4590148925781,285.0048522949219,1.0,0.5819448828697205,0.4108058512210846,0.4108058512210846,1.0,1.0,-3.0281078815460205,0.9215561747550964,2.10655164718628,0.2362294048070907,0.9489024877548218,0.9489024877548218,0.0,165.8302764892578,207.0,56919.359375,0.0,2437.6650390625,1.0,279.4418029785156,283.1424865722656,296.2916259765625,299.9327697753906,293.1499938964844,293.1499938964844,279.1499938964844,33109.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011433124542236,1.0,0.0,0.0,3.678030490875244,3.6780543327331534,9.026595080285916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6630859375,0.0,1542.7850341796875,1895.4371337890625,0.0,3414.239501953125,0.909481644630432,1.0,0.0,3.0,1.0,0.0
17849460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8613806366920471,0.4408429861068725,0.3995051383972168,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.3883712291717529,0.050000000745058,0.0519250445067882,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9164745211601256,0.5298216342926025,0.3717650175094604,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8559707403182983,0.4326969385147095,0.4127064645290375,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7467837333679199,0.2831457853317261,1.2907516956329346,284.873291015625,284.95001220703125,300.7960510253906,293.2772216796875,299.1713562011719,298.4589538574219,284.8705749511719,1.0,0.5877363681793213,0.4105445444583893,0.4105445444583893,1.0,1.0,-3.033768892288208,0.9229124784469604,2.110856294631958,0.2363532483577728,0.8572726845741272,0.8572726845741272,0.0,174.4803466796875,207.0,57774.03125,0.0,2492.942138671875,1.0,279.1978759765625,282.99285888671875,296.321533203125,300.12353515625,293.1499938964844,293.1499938964844,279.1499938964844,37652.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085776805877686,1.0,0.0,0.0,3.64426326751709,3.644287347793579,8.861612741384306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.01953125,0.0,1539.1395263671875,1895.4371337890625,0.0,3483.3994140625,0.9028497934341432,1.0,0.0,3.0,1.0,0.0
17849520,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8506116271018982,0.4401571452617645,0.3992154002189636,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.3815255463123321,0.050000000745058,0.0522801242768764,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9046351909637452,0.5308751463890076,0.3727395534515381,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8458262085914612,0.432683527469635,0.4130639135837555,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7381889820098877,0.2830048501491546,1.291949987411499,284.9002990722656,284.95001220703125,300.7776184082031,293.2513732910156,299.1654052734375,298.4591064453125,284.9020690917969,1.0,0.5934309363365173,0.4102832376956939,0.4102832376956939,1.0,1.0,-3.036890983581543,0.9233658909797668,2.113524913787842,0.2361045181751251,0.8530820608139038,0.8530820608139038,0.0,183.60096740722656,210.0,57513.37890625,0.0,2546.05224609375,1.0,279.157958984375,283.0201721191406,296.2838134765625,300.03302001953125,293.1499938964844,293.1499938964844,279.45001220703125,38845.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115386009216307,1.0,0.0,0.0,3.5575389862060547,3.5575625896453857,8.444863510703726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.5068359375,0.0,1453.46240234375,1895.4371337890625,0.0,3510.876953125,0.887110710144043,1.0,0.0,3.0,1.0,0.0
17849580,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8437597751617432,0.4400495886802673,0.3990738093852997,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.3770597279071808,0.050000000745058,0.0525292940437793,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8977947235107422,0.5324708223342896,0.3738223612308502,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8394249081611633,0.4330359697341919,0.4134507477283478,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7326976656913757,0.2831110954284668,1.292965292930603,285.0172119140625,284.95001220703125,300.75860595703125,293.2250366210937,299.1542663574219,298.4520263671875,285.0190124511719,1.0,0.5972762107849121,0.4100219309329986,0.4100219309329986,1.0,1.0,-3.0400047302246094,0.9238185286521912,2.116186141967773,0.2357988059520721,0.9341658353805542,0.9341658353805542,0.0,190.03497314453125,210.0,56751.86328125,0.0,2585.325927734375,1.0,279.39923095703125,283.1498718261719,296.2029113769531,299.7984924316406,293.1499938964844,293.1499938964844,279.45001220703125,33993.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063531160354614,1.0,0.0,0.0,3.610417127609253,3.610440254211426,8.69777238676761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.625,0.0,1474.7227783203125,1895.4371337890625,0.0,3462.72900390625,0.8966274261474609,1.0,0.0,3.0,1.0,0.0
17849640,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8393020033836365,0.4400942921638489,0.3992822170257568,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.3739899098873138,0.050000000745058,0.0527095310389995,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8935747146606445,0.5342202186584473,0.3751595914363861,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8352823853492737,0.4335288405418396,0.4140729904174804,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7291175127029419,0.2833606004714966,1.2947628498077393,285.00494384765625,284.95001220703125,300.7390441894531,293.1982116699219,299.14337158203125,298.4453125,285.0033874511719,1.0,0.6005649566650391,0.4097606241703033,0.4097606241703033,1.0,1.0,-3.044987201690674,0.9249394536018372,2.120047807693481,0.2357591837644577,0.9471725821495056,0.9471725821495056,0.0,194.7987670898437,198.0,56875.8515625,0.0,2619.594970703125,1.0,279.4418334960937,283.1377868652344,296.1852111816406,299.8240661621094,293.1499938964844,293.1499938964844,279.1499938964844,33238.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052077531814576,1.0,0.0,0.0,3.679903507232666,3.679927349090576,9.035790640155028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.1787109375,0.0,1545.8651123046875,1895.4371337890625,0.0,3452.078125,0.9099939465522766,1.0,0.0,3.0,1.0,0.0
17849700,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.837838888168335,0.4395740926265716,0.3991631269454956,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.3730615079402923,0.050000000745058,0.0527655370533466,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8928639888763428,0.5354565382003784,0.3762634396553039,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8341507315635681,0.4336539208889007,0.4144510328769684,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7281053066253662,0.2833727896213531,1.2957327365875244,284.87127685546875,284.95001220703125,300.718994140625,293.1709899902344,299.1374816894531,298.4460754394531,284.8685913085937,1.0,0.6014593243598938,0.409499317407608,0.409499317407608,1.0,1.0,-3.047867774963379,0.9252954721450806,2.122572183609009,0.2355478256940841,0.8545762896537781,0.8545762896537781,0.0,196.33804321289065,198.0,57678.41796875,0.0,2633.133544921875,1.0,279.1978759765625,282.98846435546875,296.21356201171875,300.0108337402344,293.1499938964844,293.1499938964844,279.1499938964844,37861.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124929904937744,1.0,0.0,0.0,3.642242908477783,3.642267227172852,8.851790198605158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2353515625,0.0,1538.45751953125,1895.4371337890625,0.0,3519.72509765625,0.90250426530838,1.0,0.0,3.0,1.0,0.0
17849760,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8376047015190125,0.4389322996139526,0.3985545039176941,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.3731735050678253,0.050000000745058,0.0527587234973907,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.893670916557312,0.5365819334983826,0.3770152926445007,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8343101143836975,0.4336484670639038,0.4144417643547058,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7281710505485535,0.2832630276679992,1.2952896356582642,284.8981628417969,284.95001220703125,300.69842529296875,293.14337158203125,299.131591796875,298.4473876953125,284.8997802734375,1.0,0.6011683344841003,0.4092354476451874,0.4092354476451874,1.0,1.0,-3.04749083518982,0.9244799613952636,2.123010873794556,0.2348248660564422,0.8496485352516174,0.8496485352516174,0.0,196.15093994140625,186.0,57350.76953125,0.0,2631.4365234375,1.0,279.157958984375,283.0166320800781,296.1739196777344,299.9146728515625,293.1499938964844,293.1499938964844,279.45001220703125,39070.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152604341506958,1.0,0.0,0.0,3.5507614612579346,3.5507853031158447,8.412717988903751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.40234375,0.0,1447.8896484375,1895.4371337890625,0.0,3545.35595703125,0.8857777714729309,1.0,0.0,3.0,1.0,0.0
17849820,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8391426801681519,0.4388919174671173,0.3981583416461944,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.3743816614151001,0.050000000745058,0.0526860021054744,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.896507978439331,0.5382691621780396,0.3779176473617553,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8361470699310303,0.4340325891971588,0.4145263731479645,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7296533584594727,0.2834273278713226,1.294981598854065,285.0137939453125,284.95001220703125,300.67742919921875,293.1154479980469,299.1209716796875,298.4421081542969,285.015380859375,1.0,0.6000624299049377,0.4089715778827667,0.4089715778827667,1.0,1.0,-3.0477383136749268,0.9238939881324768,2.1238443851470947,0.2340951412916183,0.9289658665657043,0.9289658665657043,0.0,194.3137664794922,186.0,56541.328125,0.0,2622.36962890625,1.0,279.3990173339844,283.1460266113281,296.0909729003906,299.67486572265625,293.1499938964844,293.1499938964844,279.45001220703125,34159.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098188877105712,1.0,0.0,0.0,3.6006250381469727,3.600648164749145,8.650656582176453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.5302734375,0.0,1465.343017578125,1895.4371337890625,0.0,3494.9228515625,0.8945778608322144,1.0,0.0,3.0,1.0,0.0
17849880,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8424375057220459,0.4390102624893188,0.3981346189975738,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.3765974640846252,0.050000000745058,0.0525557473301887,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9013201594352722,0.5401132106781006,0.3790904581546783,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8396477103233337,0.4345668256282806,0.4148727655410766,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7325714826583862,0.2837474048137665,1.2955948114395142,285.0004577636719,284.95001220703125,300.656005859375,293.0872497558594,299.11083984375,298.4373779296875,284.9988708496094,1.0,0.5984575152397156,0.408707708120346,0.408707708120346,1.0,1.0,-3.0501151084899902,0.9240678548812866,2.126047134399414,0.2336884588003158,0.9398787617683412,0.9398787617683412,0.0,191.1070556640625,174.0,56617.68359375,0.0,2610.263916015625,1.0,279.4417419433594,283.1340026855469,296.07159423828125,299.6954345703125,293.1499938964844,293.1499938964844,279.1499938964844,33428.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083938598632812,1.0,0.0,0.0,3.666764974594116,3.6667888164520255,8.97138420441479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.49609375,0.0,1532.5743408203125,1895.4371337890625,0.0,3481.692138671875,0.9071587920188904,1.0,0.0,3.0,1.0,0.0
17849940,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8462777733802795,0.438576340675354,0.3978896141052246,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.3792629837989807,0.050000000745058,0.0524042248725891,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9068886041641236,0.5414488315582275,0.3801080882549286,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.843755304813385,0.4347441494464874,0.4150872826576233,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7360126376152039,0.2838413417339325,1.2959214448928833,284.869140625,284.95001220703125,300.6342163085937,293.0588073730469,299.1055908203125,298.4399108886719,284.86688232421875,1.0,0.5963953137397766,0.4084438383579254,0.4084438383579254,1.0,1.0,-3.051518201828003,0.9238858222961426,2.1276323795318604,0.2332339584827423,0.8475831151008606,0.8475831151008606,0.0,187.32745361328125,174.0,57361.15234375,0.0,2593.28369140625,1.0,279.1982421875,282.9882202148437,296.0987243652344,299.8768005371094,293.1499938964844,293.1499938964844,279.1499938964844,38211.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154093861579896,1.0,0.0,0.0,3.621992349624634,3.622016429901123,8.753633551350504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.5556640625,0.0,1518.6539306640625,1895.4371337890625,0.0,3546.734375,0.8981876969337463,1.0,0.0,3.0,1.0,0.0
