time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850000,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8501573801040649,0.4380315542221069,0.397221565246582,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.3821281194686889,0.050000000745058,0.0522473119199276,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9128686189651488,0.5426849126815796,0.3808219730854034,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8479886651039124,0.4348011612892151,0.4149824976921081,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7395279407501221,0.2838196456432342,1.295148491859436,284.8988647460937,284.95001220703125,300.6120910644531,293.0301818847656,299.1002197265625,298.4426574707031,284.9004211425781,1.0,0.593874454498291,0.4081799685955047,0.4081799685955047,1.0,1.0,-3.050331354141236,0.9227787852287292,2.1275525093078613,0.232390284538269,0.844553530216217,0.844553530216217,0.0,183.30450439453125,162.0,57018.4453125,0.0,2570.080078125,1.0,279.1581115722656,283.0187072753906,296.05816650390625,299.7777404785156,293.1499938964844,293.1499938964844,279.45001220703125,39207.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917922854423523,1.0,0.0,0.0,3.528489828109741,3.528513193130493,8.307512757710356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.90380859375,0.0,1425.338134765625,1895.4371337890625,0.0,3569.976806640625,0.8809939026832581,1.0,0.0,3.0,1.0,0.0
17850060,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8552374243736267,0.4380658268928528,0.3967966437339782,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.3856449127197265,0.050000000745058,0.0520624853670597,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9205087423324584,0.5444698333740234,0.3817142844200134,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8533443212509155,0.4352367222309112,0.4150094091892242,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7439642548561096,0.2840613722801208,1.2946826219558716,285.01318359375,284.95001220703125,300.58966064453125,293.0014343261719,299.09039306640625,298.4389343261719,285.0146484375,1.0,0.5911110639572144,0.407988041639328,0.407988041639328,1.0,1.0,-3.050137758255005,0.9222071170806884,2.1279306411743164,0.23177070915699,0.9230542182922364,0.9230542182922364,0.0,178.6094512939453,162.0,56215.25390625,0.0,2545.288818359375,1.0,279.3984680175781,283.14678955078125,295.9748229980469,299.5375366210937,293.1499938964844,293.1499938964844,279.45001220703125,34182.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122929573059082,1.0,0.0,0.0,3.578778982162476,3.5788018703460693,8.546002732146007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.3837890625,0.0,1442.0335693359375,1895.4371337890625,0.0,3517.87109375,0.8897374868392944,1.0,0.0,3.0,1.0,0.0
17850120,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.861810564994812,0.4382372796535492,0.3967501819133758,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.3898926675319671,0.050000000745058,0.0518491268157959,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9300485253334044,0.5463918447494507,0.3828864097595215,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8601163625717163,0.4358077049255371,0.4153138697147369,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7496164441108704,0.2844436466693878,1.2952131032943726,284.999267578125,284.95001220703125,300.56695556640625,292.9725952148437,299.0809936523437,298.4356689453125,284.99774169921875,1.0,0.5882700681686401,0.4077961146831512,0.4077961146831512,1.0,1.0,-3.052236318588257,0.9224642515182496,2.129772186279297,0.2315102368593216,0.9331961274147034,0.9331961274147034,0.0,173.2862548828125,150.0,56288.66796875,0.0,2521.5634765625,1.0,279.4415588378906,283.1344909667969,295.9552917480469,299.5574035644531,293.1499938964844,293.1499938964844,279.1499938964844,33456.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910724937915802,1.0,0.0,0.0,3.6447174549102783,3.64474105834961,8.863822245075426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.212890625,0.0,1508.2957763671875,1895.4371337890625,0.0,3503.330078125,0.9022201299667358,1.0,0.0,3.0,1.0,0.0
17850180,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8686926364898682,0.4378537237644195,0.3964920341968536,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.3940697014331817,0.050000000745058,0.0516360960900783,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9398865699768066,0.5477955341339111,0.3839086890220642,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.867279589176178,0.4360166192054748,0.4154984652996063,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7556309103965759,0.2845914959907532,1.2955056428909302,284.8699035644531,284.95001220703125,300.54400634765625,292.9436950683594,299.0762634277344,298.4391784667969,284.8679504394531,1.0,0.5852827429771423,0.4076041877269745,0.4076041877269745,1.0,1.0,-3.0534780025482178,0.9224082231521606,2.1310698986053467,0.2312188446521759,0.8420683145523071,0.8420683145523071,0.0,167.9420928955078,150.0,57010.7890625,0.0,2496.074462890625,1.0,279.19879150390625,282.9910888671875,295.9825744628906,299.7375183105469,293.1499938964844,293.1499938964844,279.1499938964844,38335.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176620244979858,1.0,0.0,0.0,3.5972015857696533,3.5972254276275635,8.634214623270964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.048828125,0.0,1492.435791015625,1895.4371337890625,0.0,3567.56689453125,0.8927299380302429,1.0,0.0,3.0,1.0,0.0
17850240,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8754026293754578,0.4373621940612793,0.3958280086517334,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.3979619145393371,0.050000000745058,0.0514334626495838,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9492865204811096,0.5491016507148743,0.384636640548706,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8743735551834106,0.4361061751842499,0.4153785705566406,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7615847587585449,0.284620851278305,1.2947522401809692,284.9008483886719,284.95001220703125,300.5208740234375,292.9148254394531,299.0711975097656,298.4425964355469,284.9022827148437,1.0,0.5820674300193787,0.4074122309684753,0.4074122309684753,1.0,1.0,-3.052263021469116,0.921476662158966,2.130786418914795,0.2305579781532287,0.840492308139801,0.840492308139801,0.0,162.75987243652344,138.0,56676.703125,0.0,2466.804443359375,1.0,279.1582946777344,283.02215576171875,295.9421081542969,299.6388244628906,293.1499938964844,293.1499938964844,279.45001220703125,39187.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920124888420105,1.0,0.0,0.0,3.5045816898345947,3.504604816436768,8.195315217562893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.02978515625,0.0,1400.220703125,1895.4371337890625,0.0,3590.310791015625,0.8757137060165405,1.0,0.0,3.0,1.0,0.0
17850300,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8834290504455566,0.4374301731586456,0.3954102396965027,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.4022075831890106,0.050000000745058,0.0512147210538387,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9596914649009703,0.5509440302848816,0.3855482339859009,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8827123045921326,0.4365622103214264,0.4153969287872314,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7686052322387695,0.2849017977714538,1.2943291664123535,285.01336669921875,284.95001220703125,300.49755859375,292.885986328125,299.06170654296875,298.4396057128906,285.0146789550781,1.0,0.5787804126739502,0.4072203040122986,0.4072203040122986,1.0,1.0,-3.052101850509644,0.9209271669387816,2.1311745643615723,0.2299579679965973,0.918121099472046,0.918121099472046,0.0,157.2071075439453,138.0,55889.92578125,0.0,2437.59814453125,1.0,279.3978881835937,283.1482849121094,295.8588562011719,299.39990234375,293.1499938964844,293.1499938964844,279.45001220703125,34127.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144567847251892,1.0,0.0,0.0,3.556300163269043,3.5563228130340576,8.438982490588387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.5927734375,0.0,1417.747314453125,1895.4371337890625,0.0,3537.9169921875,0.8846822381019592,1.0,0.0,3.0,1.0,0.0
17850360,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8932123184204102,0.4376214444637298,0.3953630626201629,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.4070659577846527,0.050000000745058,0.0509764328598976,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9711666703224182,0.5529091358184814,0.3867364525794983,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8927361369132996,0.4371428489685058,0.4156902134418487,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7771384119987488,0.285311758518219,1.2948895692825315,284.9985656738281,284.95001220703125,300.47412109375,292.85723876953125,299.05255126953125,298.4369506835937,284.9970397949219,1.0,0.5755406022071838,0.4070276021957397,0.4070276021957397,1.0,1.0,-3.054211378097534,0.9211837649345398,2.1330275535583496,0.2296997457742691,0.9275504350662231,0.9275504350662231,0.0,151.25315856933594,126.0,55966.7890625,0.0,2410.516357421875,1.0,279.44140625,283.1354064941406,295.8394470214844,299.419921875,293.1499938964844,293.1499938964844,279.1499938964844,33429.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128421545028688,1.0,0.0,0.0,3.6227948665618896,3.6228182315826416,8.757513114687754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.2685546875,0.0,1484.019287109375,1895.4371337890625,0.0,3522.9609375,0.8972721099853516,1.0,0.0,3.0,1.0,0.0
17850420,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9033400416374208,0.4372607171535492,0.3951057195663452,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.4122272729873657,0.050000000745058,0.0507450886070728,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9819997549057008,0.5543503165245056,0.387772649526596,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9031891226768494,0.4373601377010345,0.4158644378185272,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7861291766166687,0.2854833900928497,1.295208215713501,284.8706970214844,284.95001220703125,300.4505920410156,292.82861328125,299.0478820800781,298.4407958984375,284.86895751953125,1.0,0.5722458958625793,0.4068348705768585,0.4068348705768585,1.0,1.0,-3.0554676055908203,0.9211289286613464,2.134338617324829,0.2294102758169174,0.8373622298240662,0.8373622298240662,0.0,145.44583129882812,126.0,56674.48046875,0.0,2382.57763671875,1.0,279.1993103027344,282.9937744140625,295.8672180175781,299.5996398925781,293.1499938964844,293.1499938964844,279.1499938964844,38397.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197621941566468,1.0,0.0,0.0,3.573613166809082,3.573637008666992,8.521349741386075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.77734375,0.0,1467.3953857421875,1895.4371337890625,0.0,3586.96337890625,0.8875058889389038,1.0,0.0,3.0,1.0,0.0
17850480,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9138641357421876,0.4367983043193817,0.3944529891014099,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.4176576435565948,0.050000000745058,0.0505288131535053,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9916470050811768,0.555698573589325,0.3885180652141571,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9141663312911988,0.437461644411087,0.4157409369945526,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7950525283813477,0.2855372428894043,1.294499397277832,284.90240478515625,284.95001220703125,300.427001953125,292.8002014160156,299.0428161621094,298.4443359375,284.9037170410156,1.0,0.5687912106513977,0.4066421687602997,0.4066421687602997,1.0,1.0,-3.0543198585510254,0.9202187061309814,2.134101152420044,0.2287590950727462,0.8368341326713562,0.8368341326713562,0.0,139.92086791992188,114.0,56349.9921875,0.0,2351.67236328125,1.0,279.15850830078125,283.0250549316406,295.8273010253906,299.5018920898437,293.1499938964844,293.1499938964844,279.45001220703125,39147.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92220938205719,1.0,0.0,0.0,3.4821016788482666,3.4821248054504395,8.090515848380164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.91162109375,0.0,1376.7403564453125,1895.4371337890625,0.0,3609.533935546875,0.8707282543182373,1.0,0.0,3.0,1.0,0.0
17850540,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9260603785514832,0.4368771314620971,0.3940606117248535,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.4238007068634033,0.050000000745058,0.0503153428435325,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.5576068758964539,0.3877885937690735,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9267624020576476,0.437917411327362,0.4157724976539612,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8046858906745911,0.285831093788147,1.2941960096359253,285.0130310058594,284.95001220703125,300.40338134765625,292.7720031738281,299.0336303710937,298.4420166015625,285.01385498046875,1.0,0.5652253031730652,0.4064494371414184,0.4064494371414184,1.0,1.0,-3.052419662475586,0.9190302491188048,2.1333892345428467,0.2281491160392761,0.9134411215782166,0.9134411215782166,0.0,134.4445037841797,114.0,55564.54296875,0.0,2319.646484375,1.0,279.3973388671875,283.1490173339844,295.7445678710937,299.2646484375,293.1499938964844,293.1499938964844,279.45001220703125,34071.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916508674621582,1.0,0.0,0.0,3.535090446472168,3.5351130962371826,8.338623729287065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.291015625,0.0,1395.0692138671875,1895.4371337890625,0.0,3556.904052734375,0.87990802526474,1.0,0.0,3.0,1.0,0.0
17850600,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9362266659736632,0.4370079934597015,0.3940688669681549,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.4290144741535187,0.050000000745058,0.0501564778387546,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.5607328414916992,0.3772399425506592,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9372221231460572,0.4384369850158691,0.4161184132099151,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8124325275421143,0.2862166464328766,1.295095443725586,284.9880676269531,284.95001220703125,300.3797912597656,292.7441101074219,299.0250549316406,298.44091796875,284.98565673828125,1.0,0.5611154437065125,0.4062567353248596,0.4062567353248596,1.0,1.0,-3.0418572425842285,0.9147729873657228,2.127084255218506,0.2260912805795669,0.9143258333206176,0.9143258333206176,0.0,129.9867706298828,102.0,55468.453125,0.0,2276.694580078125,1.0,279.4411926269531,283.1298522949219,295.7250061035156,299.27935791015625,293.1499938964844,293.1499938964844,279.1499938964844,33694.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914730429649353,1.0,0.0,0.0,3.5960943698883057,3.5961174964904785,8.628900900475855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.60546875,0.0,1457.021728515625,1895.4371337890625,0.0,3540.4501953125,0.8913330435752869,1.0,0.0,3.0,1.0,0.0
17850660,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.946319580078125,0.4365730583667755,0.3938221037387848,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.4346888661384582,0.050000000745058,0.0500026494264602,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.5647132992744446,0.3665364682674408,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9476714134216307,0.4385718405246734,0.4163020253181457,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8200339674949646,0.2864061295986175,1.2957546710968018,284.85772705078125,284.95001220703125,300.3562316894531,292.7165222167969,299.0203552246094,298.4452514648437,284.8564758300781,1.0,0.556622326374054,0.4061189591884613,0.4061189591884613,1.0,1.0,-3.028715372085572,0.9097013473510742,2.119014024734497,0.2242143750190735,0.818225085735321,0.818225085735321,0.0,125.57579040527344,102.0,55872.47265625,0.0,2230.857177734375,1.0,279.2001647949219,282.9925231933594,295.750732421875,299.44189453125,293.1499938964844,293.1499938964844,279.1499938964844,39479.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210699200630188,1.0,0.0,0.0,3.523033380508423,3.523056745529175,8.281839427581872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.6806640625,0.0,1421.572509765625,1895.4371337890625,0.0,3599.02880859375,0.876797080039978,1.0,0.0,3.0,1.0,0.0
17850720,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9566405415534972,0.4361017048358917,0.3931901156902313,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.4412306845188141,0.050000000745058,0.0498453229665756,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.5695669054985046,0.3552536964416504,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9583805203437804,0.4386221766471863,0.4161765575408935,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8280314803123474,0.2865711450576782,1.2956165075302124,284.8937072753906,284.95001220703125,300.3327331542969,292.6893005371094,299.0164489746094,298.4508972167969,284.8945007324219,1.0,0.551810622215271,0.405981183052063,0.405981183052063,1.0,1.0,-3.013888597488404,0.9040537476539612,2.109834671020508,0.221875324845314,0.8174242377281189,0.8174242377281189,0.0,120.99757385253906,122.0,55311.9453125,0.0,2180.96240234375,1.0,279.1589050292969,283.0316162109375,295.7077331542969,299.3249816894531,293.1499938964844,293.1499938964844,279.45001220703125,40033.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224275946617126,1.0,0.0,0.0,3.4126908779144287,3.4127132892608643,7.77118373207486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.72705078125,0.0,1313.04541015625,1895.4371337890625,0.0,3611.544677734375,0.8561992645263672,1.0,0.0,3.0,1.0,0.0
17850780,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.95957213640213,0.4362156987190246,0.3929685354232788,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.4432350695133209,0.050000000745058,0.0498008131980896,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.5750293731689453,0.3519905209541321,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9616068005561828,0.4390605688095093,0.4163425862789154,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8306455612182617,0.2870646119117737,1.296806573867798,285.0048217773437,284.95001220703125,300.3093566894531,292.6625061035156,299.01007080078125,298.4523010253906,285.0059814453125,1.0,0.5513653755187988,0.4058434069156647,0.4058434069156647,1.0,1.0,-3.0112380981445312,0.902783989906311,2.1084539890289307,0.2207265049219131,0.8911383152008057,0.8911383152008057,0.0,119.7378158569336,122.0,54512.52734375,0.0,2169.853271484375,1.0,279.3953857421875,283.1577453613281,295.6240539550781,299.078125,293.1499938964844,293.1499938964844,279.45001220703125,34520.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154933094978333,1.0,0.0,0.0,3.45792555809021,3.457947492599488,7.978561029631237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.44873046875,0.0,1319.302978515625,1895.4371337890625,0.0,3547.51123046875,0.8632820248603821,1.0,0.0,3.0,1.0,0.0
17850840,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.958308756351471,0.4364479780197143,0.3932057917118072,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.4422851800918579,0.050000000745058,0.0498217158019542,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.5796591639518738,0.3535259962081909,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9605844020843506,0.4396220743656158,0.4168776869773865,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8300696015357971,0.287687599658966,1.299560308456421,284.99322509765625,284.95001220703125,300.2861633300781,292.6361694335937,299.0045471191406,298.454345703125,284.9925231933594,1.0,0.5528925061225891,0.4057056307792663,0.4057056307792663,1.0,1.0,-3.017333984375,0.904616117477417,2.112717866897583,0.2210252434015274,0.8999481797218323,0.8999481797218323,0.0,120.50038146972656,142.0,54636.03515625,0.0,2184.521484375,1.0,279.4405212402344,283.1480407714844,295.6080322265625,299.0989685058594,293.1499938964844,293.1499938964844,279.75,33669.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128642082214355,1.0,0.0,0.0,3.5226879119873047,3.52271032333374,8.280215411105019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.7431640625,0.0,1379.254638671875,1895.4371337890625,0.0,3523.16552734375,0.8750684857368469,1.0,0.0,3.0,1.0,0.0
17850900,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9532402157783508,0.436766117811203,0.3934665620326996,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.4389672577381134,0.050000000745058,0.0498975999653339,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.9990000128746032,0.5832657814025879,0.3590416610240936,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9558365941047668,0.4402675926685333,0.4174787104129791,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8267003297805786,0.2883492708206177,1.3026658296585083,285.0898132324219,284.95001220703125,300.2631225585937,292.6103210449219,298.9981689453125,298.4549560546875,285.0919494628906,1.0,0.5560770630836487,0.405567854642868,0.405567854642868,1.0,1.0,-3.028813600540161,0.9083631038665771,2.120450496673584,0.2220782339572906,0.9940898418426514,0.9940898418426514,0.0,122.87416076660156,142.0,54113.37109375,0.0,2217.125732421875,1.0,279.6961669921875,283.259521484375,295.5650939941406,298.9530639648437,293.1499938964844,293.1499938964844,279.75,30886.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073784351348876,1.0,0.0,0.0,3.622729778289795,3.6227526664733887,8.757198202147265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.75439453125,0.0,1465.0665283203125,1895.4371337890625,0.0,3472.258544921875,0.8966110348701477,1.0,0.0,3.0,1.0,0.0
17850960,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9454002976417542,0.4370756447315216,0.3939161300659179,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.4341151416301727,0.050000000745058,0.0500173158943653,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9990000128746032,0.5857499241828918,0.3675751090049743,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9483275413513184,0.440946102142334,0.4182594716548919,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8213887214660645,0.288998007774353,1.3062982559204102,285.0780639648437,284.95001220703125,300.24029541015625,292.5850524902344,298.99078369140625,298.45367431640625,285.07666015625,1.0,0.5606418251991272,0.4054755270481109,0.4054755270481109,1.0,1.0,-3.045053243637085,0.913908839225769,2.131144523620605,0.2239049822092056,1.0,1.0,0.0,126.55391693115234,162.0,54487.67578125,0.0,2265.30810546875,1.0,279.741455078125,283.2439270019531,295.5710144042969,299.0307312011719,293.1499938964844,293.1499938964844,279.45001220703125,31205.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073396921157836,1.0,0.0,0.0,3.720637798309326,3.720661640167236,9.236939035872638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.1787109375,0.0,1576.614501953125,1895.4371337890625,0.0,3471.8984375,0.917560875415802,1.0,0.0,3.0,1.0,0.0
17851020,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.934386909008026,0.4367283582687378,0.3941037952899933,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.4280285239219665,0.050000000745058,0.0501849316060543,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.5865112543106079,0.3791969716548919,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9377512335777284,0.4411786794662475,0.4188908040523529,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8139312267303467,0.2892637848854065,1.309276461601257,284.927001953125,284.95001220703125,300.2177429199219,292.56036376953125,298.9845275878906,298.4537353515625,284.9196472167969,1.0,0.5662657618522644,0.4053832292556762,0.4053832292556762,1.0,1.0,-3.063788414001465,0.9203383326530457,2.1434500217437744,0.2261320501565933,0.939081847667694,0.939081847667694,0.0,131.55580139160156,162.0,55921.76171875,0.0,2325.443115234375,1.0,279.4962158203125,283.0649108886719,295.6173095703125,299.269287109375,293.1499938964844,293.1499938964844,279.45001220703125,33664.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916853129863739,1.0,0.0,0.0,3.761430025100708,3.761454820632935,9.440593089493632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.9072265625,0.0,1642.7041015625,1895.4371337890625,0.0,3560.089111328125,0.9272851943969728,1.0,0.0,3.0,1.0,0.0
17851080,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9204456210136414,0.4359839260578155,0.393740564584732,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.4211668670177459,0.050000000745058,0.0504026748239994,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.585656464099884,0.3937777876853943,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9242963194847108,0.4410751461982727,0.4191098809242248,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8040466904640198,0.289158433675766,1.3104904890060425,284.9115905761719,284.95001220703125,300.19549560546875,292.5363464355469,298.9770812988281,298.4520568847656,284.9129943847656,1.0,0.5726305842399597,0.4052909016609192,0.4052909016609192,1.0,1.0,-3.0828640460968018,0.9268789887428284,2.155985116958618,0.2284146398305893,0.9155696034431458,0.9155696034431458,0.0,137.8476104736328,180.0,56090.67578125,0.0,2393.687744140625,1.0,279.45709228515625,283.05010986328125,295.59161376953125,299.227294921875,293.1499938964844,293.1499938964844,279.1499938964844,36139.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227052927017212,1.0,0.0,0.0,3.73044490814209,3.730469942092896,9.285698183703062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1171875,0.0,1625.5860595703125,1895.4371337890625,0.0,3614.103515625,0.923203468322754,1.0,0.0,3.0,1.0,0.0
17851140,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.90634286403656,0.435161679983139,0.3933323323726654,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.4144440293312073,0.050000000745058,0.0506526641547679,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9990000128746032,0.583567202091217,0.4087290167808532,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.9103622436523438,0.4408751726150512,0.4192534387111664,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.7931562066078186,0.2888543307781219,1.3108844757080078,284.8218994140625,284.95001220703125,300.1735534667969,292.51300048828125,298.96832275390625,298.4483337402344,284.8243713378906,1.0,0.5792454481124878,0.4051986038684845,0.4051986038684845,1.0,1.0,-3.101309299468994,0.9331732392311096,2.1681361198425293,0.2308066189289093,0.8275738954544067,0.8275738954544067,0.0,144.9470672607422,180.0,56834.5390625,0.0,2465.7978515625,1.0,279.19976806640625,282.9409484863281,295.5882263183594,299.3481750488281,293.1499938964844,293.1499938964844,279.1499938964844,41164.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314036965370178,1.0,0.0,0.0,3.628804206848145,3.628829002380371,8.786590228737623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.8359375,0.0,1548.130126953125,1895.4371337890625,0.0,3694.0009765625,0.901877462863922,1.0,0.0,3.0,1.0,0.0
17851200,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8874872922897339,0.4344479143619537,0.3929798305034637,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.4051458835601806,0.050000000745058,0.0510675571858882,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9834038615226746,0.5821505784988403,0.4081017673015594,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8916025757789612,0.4407043159008026,0.4194488823413849,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.777065634727478,0.288439393043518,1.3110815286636353,284.8772277832031,284.95001220703125,300.1519470214844,292.4903564453125,298.9607849121094,298.4471740722656,284.8785400390625,1.0,0.5850816965103149,0.4051062762737274,0.4051062762737274,1.0,1.0,-3.100066900253296,0.9324954748153688,2.1675713062286377,0.2303023636341095,0.8316906690597534,0.8316906690597534,0.0,155.40484619140625,198.0,56464.55078125,0.0,2519.597900390625,1.0,279.15838623046875,282.9902038574219,295.5311584472656,299.2193298339844,293.1499938964844,293.1499938964844,279.45001220703125,40684.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339388012886048,1.0,0.0,0.0,3.518972873687744,3.518996477127075,8.262759934041242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.232421875,0.0,1426.0107421875,1895.4371337890625,0.0,3717.190673828125,0.8801689743995667,1.0,0.0,3.0,1.0,0.0
17851260,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8731104731559753,0.4343272745609283,0.3929349482059479,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.3978931605815887,0.050000000745058,0.0514360480010509,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9690057635307312,0.58266681432724,0.4080892503261566,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8774154186248779,0.4409632980823517,0.4198389053344726,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.764739990234375,0.2883288562297821,1.311562418937683,284.99932861328125,284.95001220703125,300.1307678222656,292.4685363769531,298.9468994140625,298.4373474121094,285.0009155273437,1.0,0.5909222960472107,0.4046149551868438,0.4046149551868438,1.0,1.0,-3.102543354034424,0.932124674320221,2.170418739318848,0.2297019511461258,0.909613847732544,0.909613847732544,0.0,164.85740661621094,198.0,55632.859375,0.0,2573.521728515625,1.0,279.3980712890625,283.12652587890625,295.4428405761719,298.9657897949219,293.1499938964844,293.1499938964844,279.45001220703125,34894.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277454018592834,1.0,0.0,0.0,3.5602102279663086,3.5602331161499023,8.457549824925081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.34814453125,0.0,1427.4805908203125,1895.4371337890625,0.0,3660.458251953125,0.8863065242767334,1.0,0.0,3.0,1.0,0.0
17851320,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8612884879112244,0.4343211650848388,0.393272340297699,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.3911122381687164,0.050000000745058,0.0517866499722003,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9559949636459352,0.5839135050773621,0.4090165197849273,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8656851053237915,0.4413565695285797,0.4205392599105835,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7546566724777222,0.2883875370025635,1.3132482767105105,284.9909973144531,284.95001220703125,300.1100158691406,292.447509765625,298.93359375,298.4280090332031,284.9901123046875,1.0,0.5967793464660645,0.4041236340999603,0.4041236340999603,1.0,1.0,-3.1073505878448486,0.9325319528579712,2.174818754196167,0.228995606303215,0.919597327709198,0.919597327709198,0.0,173.93409729003906,216.0,55694.91015625,0.0,2630.947509765625,1.0,279.44140625,283.1203918457031,295.4257507324219,298.9828186035156,293.1499938964844,293.1499938964844,279.1499938964844,33961.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254237413406372,1.0,0.0,0.0,3.6189801692962646,3.6190035343170166,8.739079930819571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.5029296875,0.0,1483.8040771484375,1895.4371337890625,0.0,3639.125244140625,0.8968650698661804,1.0,0.0,3.0,1.0,0.0
17851380,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8505016565322876,0.433771938085556,0.3933985829353332,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.3840968310832977,0.050000000745058,0.0521415881812572,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9432738423347472,0.5848910808563232,0.4100810885429382,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8550407886505127,0.4413910508155823,0.4211256504058838,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7455955147743225,0.288242369890213,1.314855694770813,284.8713073730469,284.95001220703125,300.0897216796875,292.4273681640625,298.9250793457031,298.4253234863281,284.87042236328125,1.0,0.6025910973548889,0.4036323130130768,0.4036323130130768,1.0,1.0,-3.111851215362549,0.9328194856643676,2.179031610488892,0.2283385843038559,0.8335669040679932,0.8335669040679932,0.0,183.11436462402344,216.0,56410.82421875,0.0,2688.486328125,1.0,279.199462890625,282.9862365722656,295.4607238769531,299.1666564941406,293.1499938964844,293.1499938964844,279.1499938964844,38790.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317267537117004,1.0,0.0,0.0,3.5632572174072266,3.5632808208465576,8.472033528050815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.6533203125,0.0,1459.1719970703125,1895.4371337890625,0.0,3696.95849609375,0.885577917098999,1.0,0.0,3.0,1.0,0.0
17851440,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8402178287506104,0.4331212937831878,0.3931365609169006,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.3773560523986816,0.050000000745058,0.0525107495486736,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9305372834205629,0.5859018564224243,0.4109819233417511,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8449620008468628,0.4413098990917206,0.4214169383049011,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7370176315307617,0.2880024313926697,1.3155635595321655,284.9060974121094,284.95001220703125,300.0699462890625,292.4081420898437,298.9169006347656,298.42303466796875,284.9074401855469,1.0,0.6082497835159302,0.4031410217285156,0.4031410217285156,1.0,1.0,-3.1142654418945312,0.9323676824569702,2.1818976402282715,0.2273696511983871,0.8361467123031616,0.8361467123031616,0.0,192.5672607421875,204.0,56147.34765625,0.0,2743.48486328125,1.0,279.1585693359375,283.0184326171875,295.4304504394531,299.0806884765625,293.1499938964844,293.1499938964844,279.45001220703125,39132.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337086081504822,1.0,0.0,0.0,3.475616931915283,3.475639820098877,8.060409868448914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.228515625,0.0,1369.99560546875,1895.4371337890625,0.0,3715.0869140625,0.8693324327468872,1.0,0.0,3.0,1.0,0.0
17851500,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8360942006111145,0.4329915046691894,0.3929144442081451,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.3746697604656219,0.050000000745058,0.0526674352586269,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9259529113769532,0.5874989628791809,0.4119822978973388,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8410652875900269,0.4415725171566009,0.4216385185718536,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7336076498031616,0.2880134880542755,1.3157118558883667,285.0159606933594,284.95001220703125,300.0506896972656,292.389892578125,298.9053955078125,298.41583251953125,285.0170288085937,1.0,0.6101861000061035,0.4026497006416321,0.4026497006416321,1.0,1.0,-3.115834474563598,0.9316152334213256,2.1842191219329834,0.2262776792049408,0.913445234298706,0.913445234298706,0.0,196.6018218994141,204.0,55405.0625,0.0,2768.066162109375,1.0,279.397216796875,283.1416931152344,295.3580627441406,298.8565979003906,293.1499938964844,293.1499938964844,279.45001220703125,33996.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275952577590942,1.0,0.0,0.0,3.5311553478240967,3.531177997589112,8.320069468936708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.1982421875,0.0,1390.4207763671875,1895.4371337890625,0.0,3659.07958984375,0.8789564967155457,1.0,0.0,3.0,1.0,0.0
17851560,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8353497385978699,0.4329872727394104,0.3929447829723358,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.3741514086723327,0.050000000745058,0.0526983067393302,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9259673953056335,0.5892360210418701,0.4132063090801239,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8405268788337708,0.4419570863246918,0.4220169186592102,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.733058750629425,0.2881674170494079,1.3163704872131348,285.0005798339844,284.95001220703125,300.0320129394531,292.37261962890625,298.8953552246094,298.4098815917969,284.99908447265625,1.0,0.6108877658843994,0.4024072885513305,0.4024072885513305,1.0,1.0,-3.118626117706299,0.9319126605987548,2.186713457107544,0.2259531617164611,0.9231762290000916,0.9231762290000916,0.0,197.4989013671875,192.0,55512.03125,0.0,2778.4306640625,1.0,279.4411926269531,283.1288757324219,295.35009765625,298.8891906738281,293.1499938964844,293.1499938964844,279.1499938964844,33315.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255017638206482,1.0,0.0,0.0,3.5995635986328125,3.5995867252349854,8.645557159070449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.6083984375,0.0,1457.967529296875,1895.4371337890625,0.0,3639.8427734375,0.8919795751571655,1.0,0.0,3.0,1.0,0.0
17851620,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8359626531600952,0.4324624538421631,0.3927164077758789,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.3746696710586548,0.050000000745058,0.0526673458516597,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.927919328212738,0.590441882610321,0.4142304062843323,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8414267301559448,0.441988855600357,0.4222119748592376,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7337504625320435,0.2881034910678863,1.316540002822876,284.8743896484375,284.95001220703125,300.013916015625,292.3564147949219,298.8902282714844,298.4106140136719,284.8728332519531,1.0,0.6105201244354248,0.4021649062633514,0.4021649062633514,1.0,1.0,-3.119990587234497,0.9317427277565002,2.1882479190826416,0.2255639433860778,0.8349170088768005,0.8349170088768005,0.0,196.77566528320312,192.0,56247.53515625,0.0,2777.31494140625,1.0,279.1998291015625,282.98883056640625,295.3911437988281,299.082763671875,293.1499938964844,293.1499938964844,279.1499938964844,38291.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932075023651123,1.0,0.0,0.0,3.5518367290496826,3.5518603324890137,8.417813432970433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.73046875,0.0,1443.361083984375,1895.4371337890625,0.0,3700.146240234375,0.8826192617416382,1.0,0.0,3.0,1.0,0.0
17851680,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8372289538383484,0.4318613111972809,0.3920719027519226,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.3758192062377929,0.050000000745058,0.0525995790958404,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9308723211288452,0.591575026512146,0.4149268567562103,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8430641293525696,0.4419214129447937,0.4220708608627319,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7350465655326843,0.2879449427127838,1.3155351877212524,284.90478515625,284.95001220703125,299.9964904785156,292.3412780761719,298.8852233886719,298.4115295410156,284.90594482421875,1.0,0.6092473268508911,0.4019225239753723,0.4019225239753723,1.0,1.0,-3.118595838546753,0.9306027889251708,2.187993049621582,0.2247713953256607,0.8346744775772095,0.8346744775772095,0.0,195.00344848632807,180.0,55953.91796875,0.0,2765.093017578125,1.0,279.1586608886719,283.01812744140625,295.364990234375,299.00152587890625,293.1499938964844,293.1499938964844,279.45001220703125,39000.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342132210731506,1.0,0.0,0.0,3.464117288589477,3.464140176773072,8.007159522094298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.12158203125,0.0,1357.336181640625,1895.4371337890625,0.0,3719.698486328125,0.8666123151779175,1.0,0.0,3.0,1.0,0.0
17851740,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8399943113327026,0.4318118989467621,0.3916478753089905,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.3778823316097259,0.050000000745058,0.0524806194007396,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9358261823654176,0.5932719707489014,0.4158006012439728,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8461579084396362,0.4422259032726288,0.4220440089702606,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7375549077987671,0.2880504727363586,1.3147739171981812,285.01348876953125,284.95001220703125,299.979736328125,292.3273010253906,298.8767395019531,298.4071044921875,285.0144958496094,1.0,0.6074050068855286,0.4016801416873932,0.4016801416873932,1.0,1.0,-3.118041038513184,0.9297642707824708,2.188276767730713,0.2240046262741089,0.9105259776115416,0.9105259776115416,0.0,191.9637451171875,180.0,55203.125,0.0,2747.8212890625,1.0,279.3969116210937,283.1408996582031,295.2953796386719,298.77960205078125,293.1499938964844,293.1499938964844,279.45001220703125,33974.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280219674110411,1.0,0.0,0.0,3.518756866455078,3.5187792778015137,8.261745279014576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.93408203125,0.0,1377.3892822265625,1895.4371337890625,0.0,3662.997314453125,0.8761622309684753,1.0,0.0,3.0,1.0,0.0
17851800,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8443136215209961,0.431892067193985,0.3915668427944183,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.3808245062828064,0.050000000745058,0.052316565066576,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9427201747894288,0.5950789451599121,0.4169416129589081,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.850774884223938,0.4426614046096802,0.4222715198993683,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7413639426231384,0.288295179605484,1.314923882484436,284.9979858398437,284.95001220703125,299.96368408203125,292.31451416015625,298.8691101074219,298.4034423828125,284.9965209960937,1.0,0.6052400469779968,0.4014377295970917,0.4014377295970917,1.0,1.0,-3.11957049369812,0.929656982421875,2.189913511276245,0.223545953631401,0.919297993183136,0.919297993183136,0.0,187.869873046875,168.0,55306.82421875,0.0,2729.08837890625,1.0,279.4410705566406,283.1283264160156,295.2908020019531,298.8147277832031,293.1499938964844,293.1499938964844,279.1499938964844,33336.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257503151893616,1.0,0.0,0.0,3.5865635871887207,3.5865864753723145,8.583222665947687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.462890625,0.0,1444.15185546875,1895.4371337890625,0.0,3642.128173828125,0.889066755771637,1.0,0.0,3.0,1.0,0.0
