time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851860,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8490457534790039,0.4314555525779724,0.3912774324417114,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.3841115534305572,0.050000000745058,0.0521406158804893,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9499757289886476,0.5962933301925659,0.4178855419158935,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8558892011642456,0.442750483751297,0.4223722517490387,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7456047534942627,0.288315087556839,1.314795732498169,284.8734741210937,284.95001220703125,299.9483947753906,292.3029479980469,298.8660583496094,298.40594482421875,284.87213134765625,1.0,0.6027461290359497,0.4012201130390167,0.4012201130390167,1.0,1.0,-3.1201188564300537,0.9292598962783812,2.190858840942383,0.2231060713529586,0.8315086960792542,0.8315086960792542,0.0,183.43948364257807,168.0,56029.515625,0.0,2706.593017578125,1.0,279.2001647949219,282.9903869628906,295.3360900878906,299.0112609863281,293.1499938964844,293.1499938964844,279.1499938964844,38387.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932134449481964,1.0,0.0,0.0,3.5365641117095947,3.5365874767303467,8.345576816282119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.841796875,0.0,1427.894775390625,1895.4371337890625,0.0,3700.68994140625,0.8792837858200073,1.0,0.0,3.0,1.0,0.0
17851920,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8537631630897522,0.4309434592723846,0.3906110525131225,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.3875300288200378,0.050000000745058,0.0519652962684631,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9569910764694214,0.5974034070968628,0.4184969067573547,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8610748648643494,0.4427453577518463,0.4221804141998291,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7498818635940552,0.2882331609725952,1.3136416673660278,284.9051513671875,284.95001220703125,299.9338684082031,292.29266357421875,298.8629150390625,298.4081420898437,284.9062805175781,1.0,0.5998935699462891,0.4010025262832641,0.4010025262832641,1.0,1.0,-3.118225336074829,0.9280104637145996,2.190214872360229,0.222312793135643,0.832138180732727,0.832138180732727,0.0,178.92181396484375,156.0,55746.52734375,0.0,2678.810302734375,1.0,279.1587829589844,283.0206298828125,295.3144836425781,298.934814453125,293.1499938964844,293.1499938964844,279.45001220703125,39000.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340734481811525,1.0,0.0,0.0,3.449234962463379,3.4492576122283936,7.938507451399346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.173828125,0.0,1342.2862548828125,1895.4371337890625,0.0,3718.42138671875,0.86334627866745,1.0,0.0,3.0,1.0,0.0
17851980,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8596888184547424,0.4309665858745575,0.3901840150356293,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.3914990127086639,0.050000000745058,0.0517667792737484,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9650299549102784,0.5990536212921143,0.4192876815795898,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.867426335811615,0.4431051909923553,0.4221296906471252,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7551264762878418,0.2884011566638946,1.3128154277801514,285.0132141113281,284.95001220703125,299.920166015625,292.28369140625,298.8560791015625,298.4047546386719,285.0141906738281,1.0,0.596874475479126,0.4007849097251892,0.4007849097251892,1.0,1.0,-3.1173641681671143,0.9271296262741088,2.190234661102295,0.2215734124183654,0.9075872898101808,0.9075872898101808,0.0,173.8540802001953,156.0,55014.4453125,0.0,2650.1669921875,1.0,279.39654541015625,283.1427001953125,295.2497863769531,298.7188415527344,293.1499938964844,293.1499938964844,279.45001220703125,33943.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927680253982544,1.0,0.0,0.0,3.5047903060913086,3.504812479019165,8.196290650630544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.83056640625,0.0,1362.7642822265625,1895.4371337890625,0.0,3659.860107421875,0.8730308413505554,1.0,0.0,3.0,1.0,0.0
17852040,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8671296238899231,0.4311056435108185,0.3901054859161377,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.3958149552345276,0.050000000745058,0.0515440665185451,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.974105954170227,0.6008053421974182,0.4203480780124664,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.875250518321991,0.4435873925685882,0.4223464131355285,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7616540789604187,0.2886950075626373,1.312935709953308,284.9977111816406,284.95001220703125,299.90728759765625,292.27606201171875,298.8499755859375,298.4018249511719,284.99627685546875,1.0,0.5938289761543274,0.4005672931671142,0.4005672931671142,1.0,1.0,-3.118680477142334,0.927011489868164,2.19166898727417,0.2211543470621109,0.9162123799324036,0.9162123799324036,0.0,168.2654571533203,144.0,55130.05078125,0.0,2623.01904296875,1.0,279.4409484863281,283.13018798828125,295.2504272460937,298.7596740722656,293.1499938964844,293.1499938964844,279.1499938964844,33312.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925214946269989,1.0,0.0,0.0,3.573137044906616,3.57315993309021,8.519078846802586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.93359375,0.0,1429.638671875,1895.4371337890625,0.0,3637.205078125,0.8860374689102173,1.0,0.0,3.0,1.0,0.0
17852100,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8748821020126343,0.4307230114936828,0.3898247480392456,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.4000307321548462,0.050000000745058,0.0513247549533844,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9827592968940736,0.60200035572052,0.4212338626384735,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8834500312805176,0.4437177181243896,0.4224448502063751,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7685529589653015,0.28875732421875,1.312804937362671,284.87432861328125,284.95001220703125,299.89532470703125,292.2698669433594,298.84832763671875,298.4048767089844,284.8731384277344,1.0,0.5906733870506287,0.4003496766090393,0.4003496766090393,1.0,1.0,-3.1191110610961914,0.9265760183334352,2.192534923553467,0.2207044959068298,0.8292772769927979,0.8292772769927979,0.0,162.7318115234375,144.0,55857.1328125,0.0,2594.41162109375,1.0,279.2004699707031,282.9934997558594,295.3013610839844,298.9620056152344,293.1499938964844,293.1499938964844,279.1499938964844,38385.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314451813697816,1.0,0.0,0.0,3.522926092147827,3.52294921875,8.281335226456576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.775390625,0.0,1413.563232421875,1895.4371337890625,0.0,3694.380859375,0.87625652551651,1.0,0.0,3.0,1.0,0.0
17852160,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8824955821037292,0.4302608966827392,0.3891748487949371,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.4041268229484558,0.050000000745058,0.0511172488331794,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9905652403831482,0.6031158566474915,0.4218172132968902,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8915731310844421,0.4437504708766937,0.4222583174705505,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7754023671150208,0.2887143492698669,1.3116811513900757,284.9064636230469,284.95001220703125,299.88427734375,292.26513671875,298.8465576171875,298.4075622558594,284.9075622558594,1.0,0.5873211622238159,0.4001531302928924,0.4001531302928924,1.0,1.0,-3.1172075271606445,0.9253758788108826,2.191831588745117,0.2199655473232269,0.8306427597999573,0.8306427597999573,0.0,157.3984832763672,132.0,55595.5546875,0.0,2562.3486328125,1.0,279.1589050292969,283.0238037109375,295.2854919433594,298.8924865722656,293.1499938964844,293.1499938964844,279.45001220703125,38931.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332425594329834,1.0,0.0,0.0,3.437289237976074,3.437311887741089,7.883616035542218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.01708984375,0.0,1329.797607421875,1895.4371337890625,0.0,3710.826416015625,0.8606659173965454,1.0,0.0,3.0,1.0,0.0
17852220,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8915139436721802,0.4303214848041534,0.3887649774551391,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.4087807536125183,0.050000000745058,0.0508955754339695,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9986591935157776,0.6047766208648682,0.4225187599658966,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9010136723518372,0.4441398084163666,0.4222162067890167,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7834092974662781,0.2889142036437988,1.3109042644500732,285.0138854980469,284.95001220703125,299.8741760253906,292.26190185546875,298.8410949707031,298.40447998046875,285.01483154296875,1.0,0.5839182138442993,0.399956613779068,0.399956613779068,1.0,1.0,-3.1163063049316406,0.9245349168777466,2.191771507263184,0.2193086445331573,0.9059619903564452,0.9059619903564452,0.0,151.74427795410156,132.0,54885.859375,0.0,2530.54736328125,1.0,279.3962707519531,283.14508056640625,295.2265014648437,298.68377685546875,293.1499938964844,293.1499938964844,279.45001220703125,33876.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926699697971344,1.0,0.0,0.0,3.494181871414185,3.494204044342041,8.146748768922407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.77001953125,0.0,1351.4151611328125,1895.4371337890625,0.0,3650.85400390625,0.870614767074585,1.0,0.0,3.0,1.0,0.0
17852280,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8988587856292725,0.4304473996162414,0.3887594044208526,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.4124966859817505,0.050000000745058,0.0507325828075408,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.6071614027023315,0.4149021506309509,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.908865451812744,0.4446060359477997,0.4225040972232818,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7899482250213623,0.2892045974731445,1.3113811016082764,284.991943359375,284.95001220703125,299.8650817871094,292.2601928710937,298.83721923828125,298.4034729003906,284.9897766113281,1.0,0.5800274610519409,0.3997600674629211,0.3997600674629211,1.0,1.0,-3.107081174850464,0.9207265377044678,2.186354398727417,0.2182599455118179,0.9098296761512756,0.9098296761512756,0.0,147.27349853515625,120.0,54903.6484375,0.0,2489.783203125,1.0,279.4408569335937,283.12799072265625,295.2327575683594,298.72882080078125,293.1499938964844,293.1499938964844,279.1499938964844,33402.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240447878837584,1.0,0.0,0.0,3.561064004898072,3.561086893081665,8.461607876597554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7275390625,0.0,1417.49365234375,1895.4371337890625,0.0,3626.438232421875,0.8832971453666687,1.0,0.0,3.0,1.0,0.0
17852340,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9063935279846193,0.4300172328948974,0.3885043263435364,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.4164860844612121,0.050000000745058,0.0505722574889659,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.6103194355964661,0.404781699180603,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.917452871799469,0.4446875154972076,0.4226294457912445,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7967047095298767,0.2892824411392212,1.3115370273590088,284.86456298828125,284.95001220703125,299.8570251464844,292.2601013183594,298.83709716796875,298.4074401855469,284.86346435546875,1.0,0.5757810473442078,0.3995635211467743,0.3995635211467743,1.0,1.0,-3.095564126968384,0.9161789417266846,2.179385185241699,0.2159426510334015,0.8173636794090271,0.8173636794090271,0.0,142.7213897705078,120.0,55406.9453125,0.0,2443.22021484375,1.0,279.200927734375,282.9926147460937,295.2875366210937,298.92486572265625,293.1499938964844,293.1499938964844,279.1499938964844,39095.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929776966571808,1.0,0.0,0.0,3.4946086406707764,3.494631767272949,8.148738288582535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.4453125,0.0,1389.2369384765625,1895.4371337890625,0.0,3679.0966796875,0.8703042268753052,1.0,0.0,3.0,1.0,0.0
17852400,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.914434850215912,0.4295427501201629,0.3878763616085052,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.4208056926727295,0.050000000745058,0.050414927303791,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6143226623535156,0.3945946395397186,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9264153838157654,0.4446864426136017,0.4224556088447571,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8035596609115601,0.2893284559249878,1.310885310173035,284.8984375,284.95001220703125,299.8500061035156,292.2616271972656,298.83746337890625,298.41180419921875,284.899169921875,1.0,0.5711718201637268,0.3993670046329498,0.3993670046329498,1.0,1.0,-3.081382751464844,0.9106722474098206,2.170710563659668,0.2136386781930923,0.8172113299369812,0.8172113299369812,0.0,138.15797424316406,108.0,54950.43359375,0.0,2392.6005859375,1.0,279.1591491699219,283.0282287597656,295.2742004394531,298.845458984375,293.1499938964844,293.1499938964844,279.45001220703125,39623.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306084513664246,1.0,0.0,0.0,3.393720388412476,3.393742799758911,7.685027867410099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.6982421875,0.0,1291.5098876953125,1895.4371337890625,0.0,3686.717041015625,0.8516483306884766,1.0,0.0,3.0,1.0,0.0
17852460,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9244378805160522,0.4295947849750519,0.3875100016593933,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.4260383546352386,0.050000000745058,0.0502444580197334,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.6195403933525085,0.3832512497901916,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9369528889656068,0.4450368285179138,0.4224342405796051,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8114579916000366,0.2896709144115448,1.310880184173584,285.0011291503906,284.95001220703125,299.8439025878906,292.2645263671875,298.8369140625,298.41424560546875,285.00128173828125,1.0,0.5663329362869263,0.3993357717990875,0.3993357717990875,1.0,1.0,-3.067067146301269,0.9055304527282716,2.161536693572998,0.2116829305887222,0.8859565258026123,0.8859565258026123,0.0,133.2561798095703,108.0,54089.43359375,0.0,2340.39892578125,1.0,279.3949584960937,283.1480712890625,295.21881103515625,298.6304626464844,293.1499938964844,293.1499938964844,279.45001220703125,34443.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228994846343994,1.0,0.0,0.0,3.44018816947937,3.4402101039886475,7.896919669292402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.87744140625,0.0,1301.0513916015625,1895.4371337890625,0.0,3615.89208984375,0.8590896129608154,1.0,0.0,3.0,1.0,0.0
17852520,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9365414977073668,0.4297404885292053,0.3874842226505279,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.4324668943881988,0.050000000745058,0.050060361623764,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.6255635023117065,0.3706135153770447,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.94912189245224,0.4454844892024994,0.4226703643798828,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8203989863395691,0.2901686429977417,1.312029480934143,284.9803771972656,284.95001220703125,299.8385009765625,292.2685241699219,298.83941650390625,298.4205322265625,284.9787902832031,1.0,0.5613486170768738,0.3993045687675476,0.3993045687675476,1.0,1.0,-3.0532877445220947,0.9006013870239258,2.152686357498169,0.2098396271467209,0.88587886095047,0.88587886095047,0.0,128.03466796875,111.0,54001.6875,0.0,2287.9619140625,1.0,279.4403381347656,283.1355285644531,295.2294921875,298.66961669921875,293.1499938964844,293.1499938964844,279.75,34084.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190140962600708,1.0,0.0,0.0,3.49382758140564,3.493849992752075,8.145096899170312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.4521484375,0.0,1352.5455322265625,1895.4371337890625,0.0,3580.05712890625,0.868782103061676,1.0,0.0,3.0,1.0,0.0
17852580,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9453914761543274,0.4300013184547424,0.3874898254871368,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.43748340010643,0.050000000745058,0.0499326772987842,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9990000128746032,0.6320393085479736,0.3615875244140625,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9578785300254822,0.4460292756557464,0.4229685664176941,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8270738124847412,0.2907975018024444,1.313811421394348,285.06787109375,284.95001220703125,299.83380126953125,292.2735290527344,298.8435363769531,298.42877197265625,285.0688781738281,1.0,0.5583568811416626,0.3992733359336853,0.3992733359336853,1.0,1.0,-3.044773817062378,0.897535502910614,2.147238254547119,0.2084852904081344,0.968184530735016,0.968184530735016,0.0,124.4456558227539,111.0,53277.9296875,0.0,2253.9140625,1.0,279.6951599121094,283.24395751953125,295.2120666503906,298.53759765625,293.1499938964844,293.1499938964844,279.75,31373.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116442799568176,1.0,0.0,0.0,3.582298517227173,3.5823211669921875,8.562820994484355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.0576171875,0.0,1425.16943359375,1895.4371337890625,0.0,3511.85693359375,0.8879039287567139,1.0,0.0,3.0,1.0,0.0
17852640,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9524716734886168,0.4302693009376526,0.3876934349536896,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.4416505694389343,0.050000000745058,0.0498353950679302,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9990000128746032,0.6383365392684937,0.354559451341629,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9647802710533142,0.4466047883033752,0.4234421551227569,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8326569199562073,0.291495680809021,1.3164657354354858,285.04132080078125,284.95001220703125,299.8297424316406,292.279541015625,298.84918212890625,298.43865966796875,285.0382080078125,1.0,0.5562470555305481,0.3992421329021454,0.3992421329021454,1.0,1.0,-3.0402071475982666,0.8958495855331421,2.144357681274414,0.2077664732933044,0.9865753650665284,0.9865753650665284,0.0,121.79402160644533,131.0,53509.77734375,0.0,2231.955810546875,1.0,279.7411193847656,283.2186584472656,295.2460021972656,298.6323547363281,293.1499938964844,293.1499938964844,279.45001220703125,31222.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909461259841919,1.0,0.0,0.0,3.6822688579559326,3.682292461395264,9.047410003404366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.3466796875,0.0,1533.3009033203125,1895.4371337890625,0.0,3491.603515625,0.9090232253074646,1.0,0.0,3.0,1.0,0.0
17852700,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9524112343788148,0.4299238622188568,0.3876978754997253,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.4416102170944214,0.050000000745058,0.0498362928628921,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.6434229016304016,0.354625254869461,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9650022387504578,0.4467396736145019,0.4238091111183166,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.833116352558136,0.2918921411037445,1.31904399394989,284.8891906738281,284.95001220703125,299.8263244628906,292.2865295410156,298.8563537597656,298.4501953125,284.884033203125,1.0,0.5572764873504639,0.3992109298706054,0.3992109298706054,1.0,1.0,-3.0438125133514404,0.8970502018928528,2.1467623710632324,0.2079441249370575,0.8909885287284851,0.8909885287284851,0.0,121.9491958618164,131.0,54639.6953125,0.0,2239.2412109375,1.0,279.4972839355469,283.0484313964844,295.32342529296875,298.8843994140625,293.1499938964844,293.1499938964844,279.45001220703125,35381.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169522523880004,1.0,0.0,0.0,3.688740968704224,3.688765287399292,9.079242317966418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.50439453125,0.0,1572.02099609375,1895.4371337890625,0.0,3561.005859375,0.9114652276039124,1.0,0.0,3.0,1.0,0.0
17852760,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9465965032577516,0.4293683767318725,0.3872862756252289,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.4383035600185394,0.050000000745058,0.0499128885567188,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.6469097137451172,0.3601717352867126,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9599001407623292,0.4466525316238403,0.4238469898700714,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8293806314468384,0.2920465171337127,1.3204561471939087,284.8980712890625,284.95001220703125,299.8235168457031,292.29443359375,298.8603820800781,298.4569091796875,284.9002685546875,1.0,0.5599104166030884,0.3992204666137695,0.3992204666137695,1.0,1.0,-3.051812171936035,0.8998871445655823,2.1519250869750977,0.2089284062385559,0.8757163286209106,0.8757163286209106,0.0,124.2081527709961,151.0,54612.4609375,0.0,2265.401611328125,1.0,279.4576110839844,283.05914306640625,295.3269958496094,298.8554992675781,293.1499938964844,293.1499938964844,279.75,37660.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920391082763672,1.0,0.0,0.0,3.622107744216919,3.622131824493408,8.754191185289528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.0771484375,0.0,1514.68603515625,1895.4371337890625,0.0,3592.76708984375,0.9002965688705444,1.0,0.0,3.0,1.0,0.0
17852820,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9379405975341796,0.429416298866272,0.3871470391750335,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.433412492275238,0.050000000745058,0.0500352419912815,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.6495550274848938,0.3688588738441467,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9519191980361938,0.4469721019268036,0.4240499138832092,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8235679268836975,0.2923879325389862,1.322043538093567,285.0270690917969,284.95001220703125,299.8212585449219,292.30322265625,298.8581237792969,298.4542541503906,285.0306396484375,1.0,0.5639293193817139,0.399230033159256,0.399230033159256,1.0,1.0,-3.0643763542175293,0.904336392879486,2.1600399017333984,0.2104810625314712,0.9657559990882874,0.9657559990882874,0.0,127.81062316894533,151.0,54019.08984375,0.0,2307.03466796875,1.0,279.7008972167969,283.1995544433594,295.2782592773437,298.6679077148437,293.1499938964844,293.1499938964844,279.75,33388.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148021936416626,1.0,0.0,0.0,3.6812825202941895,3.6813063621521,9.042564101946482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.53759765625,0.0,1548.54345703125,1895.4371337890625,0.0,3541.114501953125,0.9119829535484314,1.0,0.0,3.0,1.0,0.0
17852880,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9279127717018129,0.4296585619449615,0.3874875903129577,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.4278480112552643,0.050000000745058,0.0501898787915706,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9990000128746032,0.6512911319732666,0.3795564770698547,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9423159956932068,0.4474947154521942,0.4246456325054168,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8167206048965454,0.2928176522254944,1.3246519565582275,285.03033447265625,284.95001220703125,299.819580078125,292.3128662109375,298.85308837890625,298.4472045898437,285.0296630859375,1.0,0.5691371560096741,0.3992395997047424,0.3992395997047424,1.0,1.0,-3.0816760063171387,0.9104440808296204,2.171231985092163,0.2126744240522384,0.9953830242156982,0.9953830242156982,0.0,132.42819213867188,171.0,54412.12890625,0.0,2363.079345703125,1.0,279.7424011230469,283.19744873046875,295.2962646484375,298.741943359375,293.1499938964844,293.1499938964844,279.45001220703125,32408.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132245182991028,1.0,0.0,0.0,3.765438318252564,3.765462636947632,9.46072304941481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2099609375,0.0,1637.7132568359375,1895.4371337890625,0.0,3526.50390625,0.9288207292556764,1.0,0.0,3.0,1.0,0.0
17852940,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9159634113311768,0.4293188154697418,0.3876718878746032,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.4216635525226593,0.050000000745058,0.0503853298723697,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.651497483253479,0.392659842967987,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.930527925491333,0.4476418793201446,0.4251905083656311,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.808225691318512,0.2929176390171051,1.326897382736206,284.89599609375,284.95001220703125,299.8184509277344,292.3233337402344,298.8485717773437,298.4405822753906,284.89178466796875,1.0,0.5752456188201904,0.3992491662502289,0.3992491662502289,1.0,1.0,-3.101238250732422,0.9173360466957092,2.1839022636413574,0.2152254581451416,0.9113736152648926,0.9113736152648926,0.0,138.18115234375,171.0,55741.55078125,0.0,2429.974609375,1.0,279.49560546875,283.0382080078125,295.3685607910156,298.9945068359375,293.1499938964844,293.1499938964844,279.45001220703125,35657.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921058714389801,1.0,0.0,0.0,3.771331787109375,3.7713568210601807,9.490361776443024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.404296875,0.0,1669.7476806640625,1895.4371337890625,0.0,3598.92578125,0.9305497407913208,1.0,0.0,3.0,1.0,0.0
17853000,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9028542041778564,0.4287115335464477,0.3873958885669708,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.4151283800601959,0.050000000745058,0.0506249256432056,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.6503798961639404,0.4081449806690216,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.916841685771942,0.4475617110729217,0.4254012107849121,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7977850437164307,0.2927365005016327,1.327667236328125,284.9072265625,284.95001220703125,299.8178100585937,292.3345947265625,298.8423767089844,298.431396484375,284.9095458984375,1.0,0.581969141960144,0.3992587327957153,0.3992587327957153,1.0,1.0,-3.1209890842437744,0.924286961555481,2.196702003479004,0.2178060263395309,0.9005982875823975,0.9005982875823975,0.0,145.06629943847656,191.0,55887.375,0.0,2504.0546875,1.0,279.45703125,283.0472412109375,295.3732604980469,298.97515869140625,293.1499938964844,293.1499938964844,279.75,37336.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249570965766908,1.0,0.0,0.0,3.718371868133545,3.718396902084351,9.225691997016838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.80322265625,0.0,1620.761474609375,1895.4371337890625,0.0,3634.833251953125,0.9216063022613524,1.0,0.0,3.0,1.0,0.0
17853060,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.890678346157074,0.4286651611328125,0.387318879365921,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.4089314341545105,0.050000000745058,0.0508883260190486,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.648866593837738,0.4245158731937408,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9039074778556824,0.4478729665279388,0.4257404506206512,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7872336506843567,0.2927238345146179,1.328365683555603,285.042724609375,284.95001220703125,299.817626953125,292.3465881347656,298.8314819335937,298.41607666015625,285.04693603515625,1.0,0.5891999006271362,0.3987717628479004,0.3987717628479004,1.0,1.0,-3.1421375274658203,0.9304707646369934,2.211666822433472,0.2192626297473907,0.999026656150818,0.999026656150818,0.0,152.61502075195312,191.0,55316.71875,0.0,2585.317138671875,1.0,279.7031555175781,283.1936950683594,295.3276062011719,298.7938232421875,293.1499938964844,293.1499938964844,279.75,33366.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199526906013488,1.0,0.0,0.0,3.777528524398804,3.7775533199310303,9.521574497739492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.71044921875,0.0,1659.3385009765625,1895.4371337890625,0.0,3588.7216796875,0.9334969520568848,1.0,0.0,3.0,1.0,0.0
17853120,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8794653415679932,0.4288448095321655,0.3876998126506805,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.403177410364151,0.050000000745058,0.0511636845767498,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9990000128746032,0.6468939185142517,0.4409820437431335,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8926712274551392,0.4484046101570129,0.426454097032547,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7773967385292053,0.2928214073181152,1.3300012350082395,285.0598449707031,284.95001220703125,299.8179016113281,292.3592834472656,298.8202514648437,298.3999938964844,285.0606994628906,1.0,0.5968819260597229,0.3982847929000854,0.3982847929000854,1.0,1.0,-3.165544986724853,0.9373335242271424,2.2282114028930664,0.2209143638610839,1.0,1.0,0.0,160.5684814453125,209.0,55658.5546875,0.0,2674.29296875,1.0,279.7430725097656,283.2054443359375,295.3473815917969,298.86993408203125,293.1499938964844,293.1499938964844,279.45001220703125,33253.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188032746315002,1.0,0.0,0.0,3.8408334255218506,3.8408586978912354,9.843379302765245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.3818359375,0.0,1734.3994140625,1895.4371337890625,0.0,3578.1103515625,0.9461814165115356,1.0,0.0,3.0,1.0,0.0
17853180,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8668471574783325,0.4284663200378418,0.3879920840263366,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.3965159356594085,0.050000000745058,0.0515062399208545,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9953364729881288,0.6438775658607483,0.4517804682254791,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8799586296081543,0.4485671520233154,0.4271688163280487,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7663528919219971,0.2926022410392761,1.331535577774048,284.9273681640625,284.95001220703125,299.818603515625,292.3726806640625,298.81500244140625,298.3923645019531,284.920166015625,1.0,0.6042495369911194,0.3977978229522705,0.3977978229522705,1.0,1.0,-3.182150363922119,0.9417619705200196,2.2403881549835205,0.2222717851400375,0.9556339979171752,0.9556339979171752,0.0,169.9810028076172,209.0,57110.15234375,0.0,2758.504638671875,1.0,279.4940185546875,283.041748046875,295.4200134277344,299.12908935546875,293.1499938964844,293.1499938964844,279.45001220703125,34774.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266989827156068,1.0,0.0,0.0,3.863865375518799,3.863891363143921,9.961787554857435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.1962890625,0.0,1774.668701171875,1895.4371337890625,0.0,3650.84716796875,0.9514697790145874,1.0,0.0,3.0,1.0,0.0
17853240,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8517047762870789,0.4276045560836792,0.3877975940704345,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.3874857723712921,0.050000000745058,0.0519661791622638,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9801127314567566,0.6418790221214294,0.4502609670162201,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8646175265312195,0.4483312964439392,0.4275370836257934,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7531285285949707,0.2920088768005371,1.3316954374313354,284.90362548828125,284.95001220703125,299.8197021484375,292.38671875,298.81500244140625,298.392822265625,284.9042663574219,1.0,0.610601544380188,0.3973108530044555,0.3973108530044555,1.0,1.0,-3.1811795234680176,0.9400857090950012,2.241093873977661,0.2209531515836715,0.9254450798034668,0.9254450798034668,0.0,181.60171508789065,227.0,57057.7578125,0.0,2819.712646484375,1.0,279.4564514160156,283.0234375,295.4269104003906,299.1098937988281,293.1499938964844,293.1499938964844,279.1499938964844,37014.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307433366775512,1.0,0.0,0.0,3.822539567947388,3.82256531715393,9.749834362082763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.638671875,0.0,1741.685302734375,1895.4371337890625,0.0,3687.95263671875,0.9443853497505188,1.0,0.0,3.0,1.0,0.0
17853300,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.8391740918159485,0.4266286790370941,0.3874411880970001,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.3792547285556793,0.050000000745058,0.0524019598960876,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.9656480550765992,0.640992283821106,0.4496603310108185,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.851908266544342,0.4479679465293884,0.4277283847332001,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.7421613335609436,0.291315883398056,1.3309991359710691,284.8076171875,284.95001220703125,299.8211975097656,292.4013671875,298.8140869140625,298.3917541503906,284.8099365234375,1.0,0.6165465712547302,0.3968238830566406,0.3968238830566406,1.0,1.0,-3.1799471378326416,0.9383242726325988,2.2416229248046875,0.2195000946521759,0.8291562795639038,0.8291562795639038,0.0,192.59152221679688,227.0,57557.2890625,0.0,2876.832763671875,1.0,279.1976928710937,282.914306640625,295.4573059082031,299.25054931640625,293.1499938964844,293.1499938964844,279.1499938964844,42347.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937307596206665,1.0,0.0,0.0,3.6982812881469727,3.698306798934937,9.12626660465321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.7548828125,0.0,1635.6688232421875,1895.4371337890625,0.0,3747.935302734375,0.9179958701133728,1.0,0.0,3.0,1.0,0.0
17853360,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8284720182418823,0.4258898198604584,0.387002170085907,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.3721499741077423,0.050000000745058,0.0528185330331325,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9521340131759644,0.6409369111061096,0.4495910108089447,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8411397933959961,0.4477290511131286,0.4278086125850677,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7328119874000549,0.2907176911830902,1.3299044370651243,284.8725280761719,284.95001220703125,299.822998046875,292.41656494140625,298.810302734375,298.3865051269531,284.8752136230469,1.0,0.6221814751625061,0.3964000046253204,0.3964000046253204,1.0,1.0,-3.1786136627197266,0.9366914629936218,2.24192214012146,0.2181531190872192,0.8364302515983582,0.8364302515983582,0.0,203.0880584716797,215.0,57150.4140625,0.0,2931.02587890625,1.0,279.1578063964844,282.9756164550781,295.4349670410156,299.1447448730469,293.1499938964844,293.1499938964844,279.45001220703125,41394.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374098181724548,1.0,0.0,0.0,3.5740675926208496,3.574091911315918,8.523516612513049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.41162109375,0.0,1489.842041015625,1895.4371337890625,0.0,3748.866943359375,0.8931207060813904,1.0,0.0,3.0,1.0,0.0
17853420,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8241675496101379,0.4258111417293548,0.3867888450622558,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.3693113625049591,0.050000000745058,0.0529971197247505,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9467758536338806,0.6418626308441162,0.4500124156475067,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8369609713554382,0.4479663074016571,0.4279691874980926,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7289863228797913,0.2905112504959106,1.3288781642913818,285.0007629394531,284.95001220703125,299.8251342773437,292.43231201171875,298.8021240234375,298.37481689453125,285.00262451171875,1.0,0.6240560412406921,0.3959761261940002,0.3959761261940002,1.0,1.0,-3.178035259246826,0.9353309273719788,2.242704391479492,0.2169271558523178,0.918299436569214,0.918299436569214,0.0,207.58799743652344,215.0,56317.7109375,0.0,2954.23583984375,1.0,279.3993835449219,283.117919921875,295.38531494140625,298.9283142089844,293.1499938964844,293.1499938964844,279.45001220703125,35233.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291120171546936,1.0,0.0,0.0,3.6129848957061768,3.613008499145508,8.710148904356174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.494140625,0.0,1486.698974609375,1895.4371337890625,0.0,3672.99951171875,0.8983684182167053,1.0,0.0,3.0,1.0,0.0
17853480,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8233253359794617,0.4259101748466491,0.3868972361087799,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.3686907887458801,0.050000000745058,0.0530371479690074,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9461566209793092,0.6430569291114807,0.4508304297924042,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.836266279220581,0.4483767449855804,0.4283597767353058,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7281725406646729,0.2905286848545074,1.3288002014160156,284.9960632324219,284.95001220703125,299.8275756835937,292.4485778808594,298.79547119140625,298.3650207519531,284.9952697753906,1.0,0.624690592288971,0.3955522775650024,0.3955522775650024,1.0,1.0,-3.179571866989136,0.934702694416046,2.2448692321777344,0.2159810066223144,0.9318811893463136,0.9318811893463136,0.0,208.6676483154297,203.0,56406.9375,0.0,2963.309326171875,1.0,279.4418334960937,283.1159362792969,295.408447265625,298.987060546875,293.1499938964844,293.1499938964844,279.1499938964844,34096.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925095796585083,1.0,0.0,0.0,3.669990301132202,3.670014142990112,8.987173600871756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.275390625,0.0,1541.199462890625,1895.4371337890625,0.0,3636.10888671875,0.9084705710411072,1.0,0.0,3.0,1.0,0.0
17853540,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8238604068756104,0.4254999756813049,0.3867733180522918,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.3691095411777496,0.050000000745058,0.053010057657957,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9475172758102416,0.6437022686004639,0.4514797627925873,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8370363712310791,0.4484410583972931,0.4285881221294403,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7286563515663147,0.2903627157211303,1.3284647464752195,284.874755859375,284.95001220703125,299.8302917480469,292.4652709960937,298.7958068847656,298.3649597167969,284.8734741210937,1.0,0.62425696849823,0.3951283991336822,0.3951283991336822,1.0,1.0,-3.180048704147339,0.9336984753608704,2.2463502883911133,0.2150076776742935,0.8462225794792175,0.8462225794792175,0.0,208.00897216796875,203.0,57212.94140625,0.0,2960.73388671875,1.0,279.1982727050781,282.97967529296875,295.48358154296875,299.2162170410156,293.1499938964844,293.1499938964844,279.1499938964844,38577.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300702214241028,1.0,0.0,0.0,3.619907379150391,3.61993145942688,8.743558055357425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.5615234375,0.0,1519.0731201171875,1895.4371337890625,0.0,3681.78466796875,0.8981481790542603,1.0,0.0,3.0,1.0,0.0
17853600,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8249931931495667,0.4249740839004516,0.3862168490886688,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.3701313436031341,0.050000000745058,0.052944753319025,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9498116970062256,0.6442601680755615,0.4517805278301239,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8385059237480164,0.4483941495418548,0.428474485874176,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7297292947769165,0.2901065051555633,1.3270277976989746,284.9061584472656,284.95001220703125,299.8332214355469,292.482421875,298.79718017578125,298.3666076660156,284.9075927734375,1.0,0.6229161620140076,0.394704520702362,0.394704520702362,1.0,1.0,-3.1778008937835693,0.9317507147789,2.2460501194000244,0.2136696577072143,0.8468939661979675,0.8468939661979675,0.0,206.2658233642578,191.0,56974.359375,0.0,2946.59375,1.0,279.1581115722656,283.009765625,295.4921875,299.1729736328125,293.1499938964844,293.1499938964844,279.45001220703125,39083.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309322834014891,1.0,0.0,0.0,3.5340023040771484,3.5340256690979004,8.333490200129745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.7109375,0.0,1430.2393798828125,1895.4371337890625,0.0,3689.68359375,0.8821489214897156,1.0,0.0,3.0,1.0,0.0
17853660,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8275021314620972,0.4249924123287201,0.3858548104763031,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.3720089793205261,0.050000000745058,0.0528272725641727,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9539138078689576,0.6454311609268188,0.4522715210914612,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8413358926773071,0.4487220644950866,0.4284682273864746,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7319417595863342,0.2901239097118377,1.3258522748947144,285.0199279785156,284.95001220703125,299.8363952636719,292.4999694824219,298.7940979003906,298.3614196777344,285.0213317871094,1.0,0.6210073232650757,0.3945279121398926,0.3945279121398926,1.0,1.0,-3.176388502120972,0.9307320713996888,2.245656490325928,0.2129924297332763,0.9275245070457458,0.9275245070457458,0.0,203.23117065429688,191.0,56234.6328125,0.0,2927.212158203125,1.0,279.3986511230469,283.1383056640625,295.4564208984375,298.9865417480469,293.1499938964844,293.1499938964844,279.45001220703125,34029.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236868023872375,1.0,0.0,0.0,3.588067054748535,3.588089942932129,8.590419611209654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.36474609375,0.0,1450.8603515625,1895.4371337890625,0.0,3623.14306640625,0.8916696906089783,1.0,0.0,3.0,1.0,0.0
