time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853720,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8314494490623474,0.4251601994037628,0.3858442008495331,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.3747173249721527,0.050000000745058,0.0526632629334926,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9597278237342834,0.6467316150665283,0.4530580341815948,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.845600426197052,0.4491840600967407,0.4287207126617431,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7353805899620056,0.2902938723564148,1.3256425857543943,285.0078430175781,284.95001220703125,299.8397216796875,292.5178527832031,298.7917785644531,298.3569641113281,285.0064392089844,1.0,0.618785560131073,0.3943513035774231,0.3943513035774231,1.0,1.0,-3.177174091339112,0.9305148124694824,2.246659278869629,0.2126832008361816,0.9414442777633668,0.9414442777633668,0.0,199.1133270263672,179.0,56401.9140625,0.0,2906.5244140625,1.0,279.441650390625,283.1285705566406,295.4848022460937,299.0594177246094,293.1499938964844,293.1499938964844,279.1499938964844,33226.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205971956253052,1.0,0.0,0.0,3.6579766273498535,3.658000230789185,8.928431043386809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.869140625,0.0,1521.2647705078125,1895.4371337890625,0.0,3594.6689453125,0.9050822854042052,1.0,0.0,3.0,1.0,0.0
17853780,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8357162475585938,0.4247864782810211,0.3856258392333984,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.3777391016483307,0.050000000745058,0.0524874776601791,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9657610654830932,0.6474069356918335,0.4536443650722503,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8502905964851379,0.4492729902267456,0.4288364052772522,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7391846179962158,0.2902296483516693,1.3251702785491943,284.8787841796875,284.95001220703125,299.8432312011719,292.5360717773437,298.7958374023437,298.3614501953125,284.8766784667969,1.0,0.6162402629852295,0.3941746950149536,0.3941746950149536,1.0,1.0,-3.176982879638672,0.9299524426460266,2.24703049659729,0.2123585939407348,0.853356659412384,0.853356659412384,0.0,194.6627197265625,179.0,57288.68359375,0.0,2881.9990234375,1.0,279.1983642578125,282.984130859375,295.5619812011719,299.2974548339844,293.1499938964844,293.1499938964844,279.1499938964844,37750.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263719916343688,1.0,0.0,0.0,3.622066020965576,3.6220901012420654,8.753989959586761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.3115234375,0.0,1515.3060302734375,1895.4371337890625,0.0,3647.8427734375,0.8980287313461304,1.0,0.0,3.0,1.0,0.0
17853840,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8398323059082031,0.4242675006389618,0.3849850296974182,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.3808439671993255,0.050000000745058,0.0523142777383327,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.97143292427063,0.6479454040527344,0.4538672268390655,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8549413681030273,0.449226438999176,0.428625613451004,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7429213523864746,0.2900333106517792,1.3235797882080078,284.9048767089844,284.95001220703125,299.8468933105469,292.5545654296875,298.8002624511719,298.36669921875,284.9062805175781,1.0,0.6133274435997009,0.3939980864524841,0.3939980864524841,1.0,1.0,-3.1741087436676025,0.9284634590148926,2.24564528465271,0.2116730660200119,0.8505505323410034,0.8505505323410034,0.0,190.1628875732422,167.0,57070.93359375,0.0,2851.7041015625,1.0,279.1581115722656,283.0098571777344,295.571044921875,299.25830078125,293.1499938964844,293.1499938964844,279.45001220703125,38736.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278771281242372,1.0,0.0,0.0,3.53995418548584,3.539977550506592,8.361584491467511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.22314453125,0.0,1434.00634765625,1895.4371337890625,0.0,3661.667724609375,0.8831098079681396,1.0,0.0,3.0,1.0,0.0
17853900,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8449737429618835,0.4243006110191345,0.3845573961734772,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.3845227658748626,0.050000000745058,0.0521179735660553,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9779267311096193,0.6491037607192993,0.4542883932590484,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8606206774711609,0.4495588541030884,0.4285424053668976,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7474890351295471,0.2900955080986023,1.322261095046997,285.0185241699219,284.95001220703125,299.85064697265625,292.5733337402344,298.798828125,298.36358642578125,285.0199890136719,1.0,0.6102427244186401,0.3938214480876922,0.3938214480876922,1.0,1.0,-3.1721739768981934,0.9273056983947754,2.244868278503418,0.2110114097595214,0.9306169748306274,0.9306169748306274,0.0,185.111557006836,167.0,56334.70703125,0.0,2820.402099609375,1.0,279.3988342285156,283.1383361816406,295.5346984863281,299.0721130371094,293.1499938964844,293.1499938964844,279.45001220703125,33911.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921031653881073,1.0,0.0,0.0,3.5944812297821045,3.5945043563842773,8.621161100563768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.8330078125,0.0,1456.8822021484375,1895.4371337890625,0.0,3598.676025390625,0.892967700958252,1.0,0.0,3.0,1.0,0.0
17853960,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8515080213546753,0.424493134021759,0.3845092356204986,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.3889054358005523,0.050000000745058,0.0518956370651721,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9853244423866272,0.6503993272781372,0.4550262987613678,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8676849603652954,0.4500318467617035,0.4287440478801727,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.753242015838623,0.2903053164482116,1.3219635486602783,285.0065612792969,284.95001220703125,299.8544921875,292.59228515625,298.7975158691406,298.36041259765625,285.0051574707031,1.0,0.6071415543556213,0.3936364948749542,0.3936364948749542,1.0,1.0,-3.1726186275482178,0.9269480109214784,2.2456705570220947,0.2106494158506393,0.9442155361175536,0.9442155361175536,0.0,179.50221252441406,155.0,56506.76171875,0.0,2790.9482421875,1.0,279.4417419433594,283.128662109375,295.5625,299.1447448730469,293.1499938964844,293.1499938964844,279.1499938964844,33167.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181831479072572,1.0,0.0,0.0,3.6648037433624254,3.664827346801758,8.961789603745274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.923828125,0.0,1528.4229736328125,1895.4371337890625,0.0,3572.382080078125,0.9065629243850708,1.0,0.0,3.0,1.0,0.0
17854020,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8582877516746521,0.4241461157798767,0.3842732608318329,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.3932341039180755,0.050000000745058,0.0516767501831054,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9923158288002014,0.6510643362998962,0.4555760324001312,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8750578761100769,0.4501321017742157,0.4288274943828583,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7592967748641968,0.2902756333351135,1.321454405784607,284.876953125,284.95001220703125,299.8583984375,292.6114501953125,298.8025817871094,298.3661499023437,284.8747253417969,1.0,0.6039354205131531,0.3934515118598938,0.3934515118598938,1.0,1.0,-3.172226905822754,0.9262940883636476,2.2459328174591064,0.2102675288915634,0.8552449941635132,0.8552449941635132,0.0,173.95062255859375,155.0,57403.83984375,0.0,2760.1005859375,1.0,279.1982116699219,282.9835205078125,295.6393127441406,299.3829345703125,293.1499938964844,293.1499938964844,279.1499938964844,37690.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240896105766296,1.0,0.0,0.0,3.629895687103272,3.6299197673797607,8.791876666691678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.31640625,0.0,1523.496826171875,1895.4371337890625,0.0,3626.850830078125,0.8997316956520081,1.0,0.0,3.0,1.0,0.0
17854080,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8647790551185608,0.4236504733562469,0.3836251199245453,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.3971676230430603,0.050000000745058,0.051472395658493,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9984546303749084,0.6515870094299316,0.4557262361049652,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.882205069065094,0.4500947296619415,0.4285950064659118,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7651637196540833,0.2901069521903991,1.319854736328125,284.903076171875,284.95001220703125,299.8623352050781,292.6307373046875,298.807861328125,298.3724975585937,284.9045715332031,1.0,0.6005181074142456,0.3932665586471557,0.3932665586471557,1.0,1.0,-3.169184923171997,0.9247255921363832,2.244459390640259,0.2095352560281753,0.8518070578575134,0.8518070578575134,0.0,168.65447998046875,143.0,57185.79296875,0.0,2725.31396484375,1.0,279.1580505371094,283.009521484375,295.6483154296875,299.3436279296875,293.1499938964844,293.1499938964844,279.45001220703125,38743.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256600141525269,1.0,0.0,0.0,3.547249317169189,3.5472726821899414,8.396082762374135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.7666015625,0.0,1441.7806396484375,1895.4371337890625,0.0,3641.298095703125,0.8847236037254333,1.0,0.0,3.0,1.0,0.0
17854140,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8707906007766724,0.4236771762371063,0.383231371641159,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.4005070030689239,0.050000000745058,0.0512992478907108,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.6531604528427124,0.4488644897937774,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8887457251548767,0.4504108428955078,0.4285354614257812,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.770531177520752,0.2901751399040222,1.3187264204025269,285.01300048828125,284.95001220703125,299.8663024902344,292.6501159667969,298.80621337890625,298.369384765625,285.0137939453125,1.0,0.5967105627059937,0.3930815756320953,0.3930815756320953,1.0,1.0,-3.1607913970947266,0.9213247299194336,2.239466667175293,0.2078773081302642,0.9285107254981996,0.9285107254981996,0.0,163.90953063964844,143.0,56367.0078125,0.0,2681.229248046875,1.0,279.39898681640625,283.1355895996094,295.6119384765625,299.15545654296875,293.1499938964844,293.1499938964844,279.45001220703125,34035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918829381465912,1.0,0.0,0.0,3.599406480789185,3.5994296073913574,8.644802278467978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.3232421875,0.0,1463.1126708984375,1895.4371337890625,0.0,3578.35107421875,0.8940881490707397,1.0,0.0,3.0,1.0,0.0
17854200,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8767490386962891,0.4238119423389435,0.383220374584198,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.4035553634166717,0.050000000745058,0.0511448644101619,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.6560387015342712,0.43987637758255,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8951058387756348,0.4508250951766968,0.4287716746330261,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7758269309997559,0.2904005646705627,1.318790078163147,284.9941101074219,284.95001220703125,299.8702087402344,292.6695861816406,298.8023376464844,298.36297607421875,284.9917907714844,1.0,0.5924680233001709,0.3928965926170349,0.3928965926170349,1.0,1.0,-3.148244380950928,0.9164657592773438,2.231778621673584,0.2060685902833938,0.934566855430603,0.934566855430603,0.0,159.48814392089844,131.0,56345.66015625,0.0,2634.18408203125,1.0,279.4417419433594,283.1227111816406,295.6383056640625,299.2188720703125,293.1499938964844,293.1499938964844,279.1499938964844,33567.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157475829124452,1.0,0.0,0.0,3.660778045654297,3.660801649093628,8.942111549004039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.4599609375,0.0,1526.9356689453125,1895.4371337890625,0.0,3549.86376953125,0.9058423638343812,1.0,0.0,3.0,1.0,0.0
17854260,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8835116624832153,0.4233983755111694,0.3829745054244995,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.4070543348789215,0.050000000745058,0.0509751662611961,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.659345805644989,0.429778903722763,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9023300409317015,0.4508567154407501,0.4288444519042969,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7819713354110718,0.2904544472694397,1.318727970123291,284.8616027832031,284.95001220703125,299.8741149902344,292.6891174316406,298.80401611328125,298.36431884765625,284.8598022460937,1.0,0.5880065560340881,0.3928011655807495,0.3928011655807495,1.0,1.0,-3.13557505607605,0.911778688430786,2.223796367645264,0.2046955078840255,0.8386906981468201,0.8386906981468201,0.0,154.68746948242188,131.0,56966.53125,0.0,2583.65283203125,1.0,279.1985168457031,282.9808959960937,295.7120056152344,299.43951416015625,293.1499938964844,293.1499938964844,279.1499938964844,38779.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209932684898376,1.0,0.0,0.0,3.603227138519287,3.603251218795776,8.663164976496773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.939453125,0.0,1502.2779541015625,1895.4371337890625,0.0,3598.32177734375,0.8942966461181641,1.0,0.0,3.0,1.0,0.0
17854320,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8902841806411743,0.4228816628456116,0.3823223114013672,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.410737544298172,0.050000000745058,0.0508078038692474,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.6632024645805359,0.4195806384086609,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9099054336547852,0.4507800042629242,0.4285983443260193,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7882521152496338,0.290461927652359,1.3178833723068235,284.8931884765625,284.95001220703125,299.8779296875,292.7086181640625,298.8076477050781,298.3685913085937,284.8944702148437,1.0,0.5832627415657043,0.3927057087421417,0.3927057087421417,1.0,1.0,-3.1210196018218994,0.9064740538597108,2.214545488357544,0.2027766555547714,0.8350158929824829,0.8350158929824829,0.0,149.8516387939453,119.0,56520.4921875,0.0,2529.645751953125,1.0,279.15826416015625,283.0159606933594,295.71728515625,299.3802795410156,293.1499938964844,293.1499938964844,279.45001220703125,39693.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214621782302856,1.0,0.0,0.0,3.50009822845459,3.500121593475342,8.174360459634045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.22998046875,0.0,1399.205322265625,1895.4371337890625,0.0,3602.646240234375,0.8750913739204407,1.0,0.0,3.0,1.0,0.0
17854380,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8982668519020081,0.4229172468185425,0.3819186389446258,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.4150340855121612,0.050000000745058,0.0506286732852458,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.6681693196296692,0.4083834588527679,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.919205605983734,0.4510836899280548,0.4285094141960144,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7955614328384399,0.290775716304779,1.3176822662353516,285.0035400390625,284.95001220703125,299.8816223144531,292.72808837890625,298.8094482421875,298.3703918457031,285.0043334960937,1.0,0.5783394575119019,0.3926102817058563,0.3926102817058563,1.0,1.0,-3.10650634765625,0.9011855125427246,2.2053208351135254,0.2008129209280014,0.90852552652359,0.90852552652359,0.0,144.71917724609375,119.0,55633.4296875,0.0,2474.620361328125,1.0,279.39764404296875,283.1439819335937,295.6794738769531,299.1814270019531,293.1499938964844,293.1499938964844,279.45001220703125,34557.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134964942932128,1.0,0.0,0.0,3.543933153152466,3.5439558029174805,8.380391705031798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.58154296875,0.0,1407.8541259765625,1895.4371337890625,0.0,3529.02392578125,0.8822472095489502,1.0,0.0,3.0,1.0,0.0
17854440,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.907946527004242,0.4230807721614837,0.381888210773468,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.4201858639717102,0.050000000745058,0.0504362806677818,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.6738488078117371,0.3960067331790924,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9304348826408386,0.4515035152435303,0.4287045001983642,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8042086362838745,0.2912509441375732,1.3186841011047363,284.9864196777344,284.95001220703125,299.8852233886719,292.7474975585937,298.814208984375,298.3762512207031,284.9847717285156,1.0,0.5733196139335632,0.3925148248672485,0.3925148248672485,1.0,1.0,-3.0927977561950684,0.8961727619171143,2.196624994277954,0.198965236544609,0.9125761985778807,0.9125761985778807,0.0,139.2874755859375,122.0,55592.3203125,0.0,2420.00537109375,1.0,279.4412841796875,283.1338195800781,295.7069091796875,299.2412109375,293.1499938964844,293.1499938964844,279.1499938964844,33989.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095268845558168,1.0,0.0,0.0,3.5995781421661377,3.5996015071868896,8.645627644909837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.2001953125,0.0,1462.95947265625,1895.4371337890625,0.0,3492.212158203125,0.892422080039978,1.0,0.0,3.0,1.0,0.0
17854500,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.91517174243927,0.4227484166622162,0.38172447681427,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.4240148067474365,0.050000000745058,0.0503077134490013,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.6792876720428467,0.3875138461589813,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.938389778137207,0.4515759944915771,0.4288368225097656,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8103427290916443,0.2915426194667816,1.3198983669281006,284.8660583496094,284.95001220703125,299.888671875,292.76678466796875,298.8235168457031,298.3883972167969,284.8656311035156,1.0,0.5702877640724182,0.3924193978309631,0.3924193978309631,1.0,1.0,-3.083841562271118,0.8928152322769165,2.191026449203491,0.1975587904453277,0.8240498900413513,0.8240498900413513,0.0,135.6605224609375,122.0,56192.3515625,0.0,2384.16943359375,1.0,279.2000427246094,283.004150390625,295.7828063964844,299.4603271484375,293.1499938964844,293.1499938964844,279.1499938964844,39264.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141901731491088,1.0,0.0,0.0,3.531959295272827,3.531982660293579,8.323858082803781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.3994140625,0.0,1429.3983154296875,1895.4371337890625,0.0,3535.44873046875,0.8788854479789734,1.0,0.0,3.0,1.0,0.0
17854560,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9199265837669371,0.4223867058753967,0.3812621831893921,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.4267153739929199,0.050000000745058,0.0502236001193523,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6843025088310242,0.3818546533584595,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9435812830924988,0.4515751600265503,0.428731620311737,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8143322467803955,0.2917659878730774,1.3204787969589231,284.9053039550781,284.95001220703125,299.8919372558594,292.78594970703125,298.8321533203125,298.3993835449219,284.9065246582031,1.0,0.5680366158485413,0.3925289511680603,0.3925289511680603,1.0,1.0,-3.076947927474976,0.8906808495521545,2.186267137527466,0.1970182061195373,0.8288735747337341,0.8288735747337341,0.0,133.25088500976562,125.0,55929.0078125,0.0,2358.71826171875,1.0,279.1588134765625,283.0420837402344,295.79132080078125,299.41143798828125,293.1499938964844,293.1499938964844,279.45001220703125,39315.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914488673210144,1.0,0.0,0.0,3.441284656524658,3.441307306289673,7.901954290900903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.6396484375,0.0,1336.515625,1895.4371337890625,0.0,3538.21240234375,0.861976146697998,1.0,0.0,3.0,1.0,0.0
17854620,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.923900067806244,0.4225321114063263,0.3810871243476867,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.4288988709449768,0.050000000745058,0.0501591674983501,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6893774271011353,0.3774629831314087,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9477565884590148,0.4519289433956146,0.4288156032562256,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.817558765411377,0.2922205626964569,1.321622610092163,285.0158386230469,284.95001220703125,299.8949890136719,292.8049011230469,298.837646484375,298.4058532714844,285.0169372558594,1.0,0.5665081739425659,0.3926384747028351,0.3926384747028351,1.0,1.0,-3.07284951210022,0.8895514607429504,2.183297872543335,0.1968297660350799,0.9063490629196168,0.9063490629196168,0.0,131.45252990722656,125.0,55263.3359375,0.0,2341.72265625,1.0,279.3963623046875,283.16650390625,295.7577514648437,299.2293701171875,293.1499938964844,293.1499938964844,279.45001220703125,33980.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069117903709412,1.0,0.0,0.0,3.49822211265564,3.498244524002075,8.165599751919217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.75732421875,0.0,1356.2930908203125,1895.4371337890625,0.0,3467.921875,0.8716751337051392,1.0,0.0,3.0,1.0,0.0
17854680,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.927482008934021,0.4227558076381683,0.3812624514102936,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.4307269155979156,0.050000000745058,0.0501074641942977,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.6942429542541504,0.3739040195941925,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.95138281583786,0.4523817300796509,0.4291879534721374,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8204120397567749,0.2927597165107727,1.323745846748352,285.001708984375,284.95001220703125,299.8978271484375,292.8236694335937,298.8429870605469,298.4120483398437,285.0003662109375,1.0,0.5656235218048096,0.3927480280399322,0.3927480280399322,1.0,1.0,-3.0717153549194336,0.8894480466842651,2.182267427444458,0.1970345079898834,0.9169736504554749,0.9169736504554749,0.0,130.0989990234375,143.0,55446.4453125,0.0,2332.542724609375,1.0,279.4408874511719,283.1551208496094,295.7886962890625,299.3056335449219,293.1499938964844,293.1499938964844,279.1499938964844,33228.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037125706672668,1.0,0.0,0.0,3.569310188293457,3.569332838058472,8.500840635861096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.853515625,0.0,1424.96142578125,1895.4371337890625,0.0,3438.165771484375,0.8851497173309326,1.0,0.0,3.0,1.0,0.0
17854740,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9254225492477416,0.4224658012390136,0.3812951743602752,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.4296049773693084,0.050000000745058,0.0501389168202877,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6980404853820801,0.3760752379894256,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9496162533760072,0.4524746239185333,0.4295039474964142,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8193299174308777,0.2930426001548767,1.325841784477234,284.8824462890625,284.95001220703125,299.9004211425781,292.8421936035156,298.8490295410156,298.4190673828125,284.881591796875,1.0,0.567351758480072,0.3928575813770294,0.3928575813770294,1.0,1.0,-3.0772852897644043,0.891680121421814,2.18560528755188,0.197928786277771,0.8347433805465698,0.8347433805465698,0.0,131.1167449951172,143.0,56330.078125,0.0,2348.154052734375,1.0,279.2004699707031,283.02117919921875,295.8676147460937,299.5440979003906,293.1499938964844,293.1499938964844,279.1499938964844,37995.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095069169998168,1.0,0.0,0.0,3.5269250869750977,3.5269482135772705,8.300146419060184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.28125,0.0,1414.9342041015625,1895.4371337890625,0.0,3492.02734375,0.8770096302032471,1.0,0.0,3.0,1.0,0.0
17854800,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9190678596496582,0.4220893085002899,0.3810146450996399,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.4263855814933777,0.050000000745058,0.050233531743288,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.7005883455276489,0.3825306892395019,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9436544179916382,0.4524599015712738,0.4295787513256073,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8151622414588928,0.2931711077690124,1.3270378112792969,284.9183044433594,284.95001220703125,299.9027099609375,292.86041259765625,298.85174560546875,298.4214782714844,284.9198608398437,1.0,0.5703617930412292,0.3929671347141266,0.3929671347141266,1.0,1.0,-3.086343288421631,0.895115315914154,2.191227912902832,0.1993651241064071,0.8418645262718201,0.8418645262718201,0.0,133.88433837890625,161.0,56339.88671875,0.0,2379.4970703125,1.0,279.1588439941406,283.0516357421875,295.878662109375,299.5162048339844,293.1499938964844,293.1499938964844,279.45001220703125,38194.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112810492515564,1.0,0.0,0.0,3.458397388458252,3.4584200382232666,7.980738701007795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.2822265625,0.0,1345.82568359375,1895.4371337890625,0.0,3508.488525390625,0.8648285865783691,1.0,0.0,3.0,1.0,0.0
17854860,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9111357927322388,0.4221874475479126,0.3809943795204162,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.4222588539123535,0.050000000745058,0.0503651797771453,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.7024816274642944,0.3913359940052032,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9356865882873536,0.4527895748615265,0.4298369288444519,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8094618320465088,0.2934614717960357,1.3285235166549685,285.0325927734375,284.95001220703125,299.9047241210937,292.8783264160156,298.8490295410156,298.4166564941406,285.0345153808594,1.0,0.5744838714599609,0.3928195536136627,0.3928195536136627,1.0,1.0,-3.0991506576538086,0.8992036581039429,2.199947118759156,0.2005940824747085,0.926655411720276,0.926655411720276,0.0,137.7435760498047,161.0,55902.03515625,0.0,2423.8291015625,1.0,279.3970642089844,283.175537109375,295.8458251953125,299.3501892089844,293.1499938964844,293.1499938964844,279.45001220703125,33139.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052692651748656,1.0,0.0,0.0,3.5302207469940186,3.530243158340454,8.315665809277561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.71435546875,0.0,1383.2486572265625,1895.4371337890625,0.0,3452.650146484375,0.8780882954597473,1.0,0.0,3.0,1.0,0.0
17854920,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9028673768043518,0.4223576784133911,0.3813228607177734,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.4177440106868744,0.050000000745058,0.0505244024097919,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.7035592794418335,0.4017295837402344,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9266711473464966,0.4532268941402435,0.4303991794586181,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8027767539024353,0.2937850058078766,1.330793857574463,285.0242919921875,284.95001220703125,299.9064025878906,292.8958435058594,298.8443908691406,298.4090576171875,285.02325439453125,1.0,0.5795480608940125,0.3926720023155212,0.3926720023155212,1.0,1.0,-3.1156322956085205,0.9045124650001526,2.2111198902130127,0.2022548615932464,0.9479759335517884,0.9479759335517884,0.0,142.4569854736328,179.0,56347.3984375,0.0,2480.03759765625,1.0,279.4411926269531,283.1643371582031,295.8763427734375,299.4419860839844,293.1499938964844,293.1499938964844,279.1499938964844,32244.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036575555801392,1.0,0.0,0.0,3.619016408920288,3.619039535522461,8.739255008549662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3544921875,0.0,1471.1092529296875,1895.4371337890625,0.0,3437.653564453125,0.8956657648086548,1.0,0.0,3.0,1.0,0.0
17854980,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8935955166816711,0.4219575226306915,0.3814417123794555,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.4127973616123199,0.050000000745058,0.0507195331156253,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.7032299041748047,0.4141103625297546,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9162163138389589,0.4532683491706848,0.430849939584732,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7948201298713684,0.2937741577625274,1.332537293434143,284.8970031738281,284.95001220703125,299.90771484375,292.9129943847656,298.84051513671875,298.40264892578125,284.8944702148437,1.0,0.5853033661842346,0.3925244212150574,0.3925244212150574,1.0,1.0,-3.1335325241088867,0.910300076007843,2.2232322692871094,0.2041406035423278,0.8672057390213013,0.8672057390213013,0.0,148.14645385742188,179.0,57557.64453125,0.0,2544.76171875,1.0,279.1989440917969,283.0157775878906,295.9544982910156,299.7005920410156,293.1499938964844,293.1499938964844,279.1499938964844,36284.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110941290855408,1.0,0.0,0.0,3.6111345291137695,3.6111581325531006,8.701229035068536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.123046875,0.0,1492.4599609375,1895.4371337890625,0.0,3506.755126953125,0.8947566151618958,1.0,0.0,3.0,1.0,0.0
17855040,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8830347657203674,0.4213695824146271,0.3811444342136383,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.4075401723384857,0.050000000745058,0.0509522072970867,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.701793372631073,0.4284022152423858,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.904894769191742,0.4531297385692596,0.4309772253036499,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7856926321983337,0.2935277223587036,1.3328808546066284,284.92010498046875,284.95001220703125,299.9086303710937,292.9297180175781,298.8349914550781,298.39410400390625,284.9219055175781,1.0,0.5915129780769348,0.3923768401145935,0.3923768401145935,1.0,1.0,-3.151203155517578,0.9159995317459106,2.235203742980957,0.2059855908155441,0.8676167726516724,0.8676167726516724,0.0,154.78179931640625,197.0,57688.84765625,0.0,2614.817138671875,1.0,279.1581726074219,283.03369140625,295.96405029296875,299.6842041015625,293.1499938964844,293.1499938964844,279.45001220703125,37346.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145039319992064,1.0,0.0,0.0,3.5567476749420166,3.556771039962769,8.441107297585404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.21240234375,0.0,1441.6905517578125,1895.4371337890625,0.0,3538.353515625,0.885769784450531,1.0,0.0,3.0,1.0,0.0
17855100,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.872795581817627,0.4212845265865326,0.3810549676418304,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4023967385292053,0.050000000745058,0.0512027665972709,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.7000761032104492,0.4432767033576965,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8945028185844421,0.453348696231842,0.4312394261360168,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7766668796539307,0.2934408485889435,1.333229899406433,285.0399169921875,284.95001220703125,299.9091491699219,292.94598388671875,298.8258056640625,298.38055419921875,285.04248046875,1.0,0.5981073975563049,0.392229288816452,0.392229288816452,1.0,1.0,-3.170011281967163,0.9220854043960572,2.2479259967803955,0.2079137861728668,0.9575883746147156,0.9575883746147156,0.0,161.91941833496094,197.0,57248.76953125,0.0,2690.606689453125,1.0,279.3995361328125,283.1629638671875,295.9269714355469,299.516357421875,293.1499938964844,293.1499938964844,279.45001220703125,32904.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097119569778442,1.0,0.0,0.0,3.628751277923584,3.628774642944336,8.786334433352749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.0166015625,0.0,1486.6292724609375,1895.4371337890625,0.0,3493.930419921875,0.899815022945404,1.0,0.0,3.0,1.0,0.0
17855160,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8634172677993774,0.4213317036628723,0.3813429772853851,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.3973568677902221,0.050000000745058,0.0514621958136558,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.697907567024231,0.458170086145401,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8848311305046082,0.4537093937397003,0.4318143725395202,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7682748436927795,0.2934176623821258,1.3343578577041626,285.0360412597656,284.95001220703125,299.90924072265625,292.96173095703125,298.8167724609375,298.3677978515625,285.0350952148437,1.0,0.6050462126731873,0.3917458057403564,0.3917458057403564,1.0,1.0,-3.1906216144561768,0.927912712097168,2.262708902359009,0.2091985642910003,0.9853653311729432,0.9853653311729432,0.0,169.36351013183594,200.0,57731.6171875,0.0,2772.5810546875,1.0,279.4420166015625,283.15447998046875,295.95245361328125,299.6066589355469,293.1499938964844,293.1499938964844,279.1499938964844,32054.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089667201042176,1.0,0.0,0.0,3.718728542327881,3.718752384185791,9.227460964211788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.7138671875,0.0,1580.9105224609375,1895.4371337890625,0.0,3487.01220703125,0.9180120825767516,1.0,0.0,3.0,1.0,0.0
17855220,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8562428951263428,0.4207915067672729,0.3813655376434326,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.393283486366272,0.050000000745058,0.0516735427081584,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.6947723627090454,0.4699558317661285,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8774785995483398,0.4536525905132293,0.4322037398815155,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7618598937988281,0.2930514216423034,1.3346258401870728,284.8989562988281,284.95001220703125,299.9088439941406,292.9769287109375,298.814697265625,298.365234375,284.8949279785156,1.0,0.6101056337356567,0.3912623524665832,0.3912623524665832,1.0,1.0,-3.205883502960205,0.9318056702613832,2.274077892303467,0.2099967449903488,0.9007575511932372,0.9007575511932372,0.0,175.3829345703125,200.0,59033.6796875,0.0,2836.682861328125,1.0,279.19659423828125,282.9938659667969,296.0254211425781,299.8665771484375,293.1499938964844,293.1499938964844,279.1499938964844,35564.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916940987110138,1.0,0.0,0.0,3.7254443168640137,3.72546911239624,9.26082009300444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.375,0.0,1615.4129638671875,1895.4371337890625,0.0,3560.9013671875,0.9200758337974548,1.0,0.0,3.0,1.0,0.0
17855280,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8497783541679382,0.4200059473514557,0.3808775544166565,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.3894781172275543,0.050000000745058,0.051866315305233,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6913321018218994,0.4804494380950928,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8709375262260437,0.4533675909042358,0.4321754872798919,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.756080687046051,0.2924195528030395,1.3331249952316284,284.9087219238281,284.95001220703125,299.9079895019531,292.9915771484375,298.8192749023437,298.3725280761719,284.9104309082031,1.0,0.6143267750740051,0.3907788693904876,0.3907788693904876,1.0,1.0,-3.21631383895874,0.9340332746505736,2.282280683517456,0.2100745141506195,0.890049159526825,0.890049159526825,0.0,180.7212677001953,203.0,59081.6640625,0.0,2887.551025390625,1.0,279.1573486328125,283.001708984375,296.0303955078125,299.84381103515625,293.1499938964844,293.1499938964844,279.45001220703125,37306.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206784963607788,1.0,0.0,0.0,3.671843528747559,3.671868085861206,8.996252063298016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.7158203125,0.0,1567.4385986328125,1895.4371337890625,0.0,3595.41845703125,0.9111585021018982,1.0,0.0,3.0,1.0,0.0
17855340,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8430240154266357,0.4197598993778229,0.3806006610393524,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.3850752115249634,0.050000000745058,0.0520882308483123,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.995417058467865,0.6889178156852722,0.4829363524913788,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.863972544670105,0.4534408152103424,0.4322750568389892,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7499070763587952,0.2919455766677856,1.331614971160889,285.02862548828125,284.95001220703125,299.9065856933594,293.005615234375,298.8235778808594,298.3800354003906,285.0304260253906,1.0,0.6175117492675781,0.3902954161167145,0.3902954161167145,1.0,1.0,-3.2175955772399902,0.9331039786338806,2.284491539001465,0.2092250138521194,0.9767104387283324,0.9767104387283324,0.0,186.4198760986328,203.0,58350.734375,0.0,2921.47265625,1.0,279.402099609375,283.13482666015625,295.9877319335937,299.65771484375,293.1499938964844,293.1499938964844,279.45001220703125,33451.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158265590667723,1.0,0.0,0.0,3.7293930053710938,3.729417324066162,9.280462336391792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.01171875,0.0,1603.8212890625,1895.4371337890625,0.0,3550.5947265625,0.922629177570343,1.0,0.0,3.0,1.0,0.0
17855400,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.837853193283081,0.4196949303150177,0.3807035684585571,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.381502240896225,0.050000000745058,0.0522774867713451,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9898635745048524,0.6880470514297485,0.4820098280906677,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8585894107818604,0.4536604583263397,0.4326470196247101,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7450629472732544,0.2916125059127807,1.3308253288269043,285.01611328125,284.95001220703125,299.9046630859375,293.0189819335937,298.8223876953125,298.380126953125,285.0143737792969,1.0,0.6199647784233093,0.3898119628429413,0.3898119628429413,1.0,1.0,-3.216445207595825,0.9313695430755616,2.285075664520264,0.2075992673635482,0.9936962127685548,0.9936962127685548,0.0,191.15695190429688,206.0,58496.73828125,0.0,2944.9697265625,1.0,279.4427490234375,283.1239318847656,296.00604248046875,299.7239685058594,293.1499938964844,293.1499938964844,279.1499938964844,32915.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144883751869202,1.0,0.0,0.0,3.8003084659576416,3.800333261489868,9.636758022679714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.7412109375,0.0,1682.879150390625,1895.4371337890625,0.0,3538.20947265625,0.9369173645973206,1.0,0.0,3.0,1.0,0.0
17855460,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8335174918174744,0.4190686047077179,0.3805940449237823,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.3785752654075622,0.050000000745058,0.0524392016232013,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9852146506309508,0.6872078776359558,0.4816010594367981,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8541662096977234,0.4534811377525329,0.4328651428222656,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7410754561424255,0.2910931408405304,1.3298054933547974,284.8721618652344,284.95001220703125,299.9021911621094,293.0316772460937,298.8170471191406,298.3744506835937,284.86798095703125,1.0,0.6219049096107483,0.3894596695899963,0.3894596695899963,1.0,1.0,-3.2149136066436768,0.9298192262649536,2.2850944995880127,0.2067229598760604,0.8964899182319641,0.8964899182319641,0.0,195.2069549560547,206.0,59499.58984375,0.0,2964.107666015625,1.0,279.195068359375,282.96258544921875,296.0708312988281,299.95654296875,293.1499938964844,293.1499938964844,279.1499938964844,36792.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212462902069092,1.0,0.0,0.0,3.783456563949585,3.783482074737549,9.551482662573108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.9951171875,0.0,1692.921142578125,1895.4371337890625,0.0,3600.65576171875,0.9337350130081176,1.0,0.0,3.0,1.0,0.0
17855520,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8293462991714478,0.418223112821579,0.379997581243515,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.375978410243988,0.050000000745058,0.052588153630495,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9807950258255004,0.6865028738975525,0.4811078310012817,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8500404953956604,0.4531040787696838,0.4326923191547394,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7373818159103394,0.2904973030090332,1.327835202217102,284.88482666015625,284.95001220703125,299.89910888671875,293.0436706542969,298.8111267089844,298.3680725097656,284.88671875,1.0,0.6233832836151123,0.3891074061393738,0.3891074061393738,1.0,1.0,-3.211207389831543,0.9275623559951782,2.283644914627075,0.2053842544555664,0.8791014552116394,0.8791014552116394,0.0,198.82774353027344,209.0,59205.24609375,0.0,2976.1572265625,1.0,279.1569519042969,282.9800109863281,296.0689697265625,299.9033203125,293.1499938964844,293.1499938964844,279.45001220703125,38794.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234029650688172,1.0,0.0,0.0,3.698761224746704,3.69878602027893,9.12863526991714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.5009765625,0.0,1609.2852783203125,1895.4371337890625,0.0,3620.529296875,0.9181894659996032,1.0,0.0,3.0,1.0,0.0
