time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855580,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8262532949447632,0.4179953038692474,0.3795979022979736,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.3740317821502685,0.050000000745058,0.052703384310007,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9775089025497437,0.6867389678955078,0.4810068309307098,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.847009539604187,0.4531533718109131,0.4326274693012237,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7346276640892029,0.2902297377586365,1.3263635635375977,285.0108947753906,284.95001220703125,299.8953857421875,293.0549011230469,298.8073425292969,298.3649597167969,285.0133056640625,1.0,0.6246301531791687,0.3887551426887512,0.3887551426887512,1.0,1.0,-3.2088892459869385,0.92578786611557,2.283101320266724,0.2041036933660507,0.9628053903579712,0.9628053903579712,0.0,201.64649963378903,209.0,58313.91015625,0.0,2986.722412109375,1.0,279.40240478515625,283.1226501464844,296.02215576171875,299.6954650878906,293.1499938964844,293.1499938964844,279.45001220703125,34441.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169686436653136,1.0,0.0,0.0,3.738643169403076,3.738667726516724,9.326556096311832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.4013671875,0.0,1622.09814453125,1895.4371337890625,0.0,3561.1572265625,0.9255695939064026,1.0,0.0,3.0,1.0,0.0
17855640,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8243529200553894,0.418000191450119,0.3796409070491791,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.3727041184902191,0.050000000745058,0.0527837686240673,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9755010008811952,0.6873104572296143,0.4814091622829437,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8451452851295471,0.4533969461917877,0.432894766330719,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7328831553459167,0.2901502549648285,1.326122522354126,285.0064392089844,284.95001220703125,299.8910522460937,293.0653381347656,298.80401611328125,298.3627014160156,285.0052185058594,1.0,0.6258440613746643,0.3884028792381286,0.3884028792381286,1.0,1.0,-3.209549903869629,0.9250295162200928,2.284520149230957,0.2032139748334884,0.9804635047912598,0.9804635047912598,0.0,203.7114105224609,197.0,58431.14453125,0.0,2999.435546875,1.0,279.4428100585937,283.119140625,296.039794921875,299.7548522949219,293.1499938964844,293.1499938964844,279.1499938964844,33585.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144631624221802,1.0,0.0,0.0,3.8002095222473145,3.80023455619812,9.636256663725362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.919921875,0.0,1687.9835205078125,1895.4371337890625,0.0,3537.97607421875,0.9373943209648132,1.0,0.0,3.0,1.0,0.0
17855700,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8247323632240295,0.4174597859382629,0.3794253766536712,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.3730650544166565,0.050000000745058,0.0527617633342742,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9762420058250428,0.6872323751449585,0.4816050231456756,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8457361459732056,0.4532561004161834,0.4329576790332794,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.733208179473877,0.2898604273796081,1.3253138065338137,284.86968994140625,284.95001220703125,299.88604736328125,293.074951171875,298.79949951171875,298.35906982421875,284.86639404296875,1.0,0.6251107454299927,0.3880506157875061,0.3880506157875061,1.0,1.0,-3.208611965179444,0.9237162470817566,2.284895658493042,0.2022688835859298,0.8858656287193298,0.8858656287193298,0.0,203.1229553222656,197.0,59374.73046875,0.0,2994.229736328125,1.0,279.1951904296875,282.9654846191406,296.10498046875,299.984130859375,293.1499938964844,293.1499938964844,279.1499938964844,37511.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204878211021424,1.0,0.0,0.0,3.7711527347564697,3.7711782455444336,9.48946080825408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.7919921875,0.0,1683.86328125,1895.4371337890625,0.0,3593.659912109375,0.931398630142212,1.0,0.0,3.0,1.0,0.0
17855760,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8257969617843628,0.4167275726795196,0.3787164688110351,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.3741287887096405,0.050000000745058,0.0526976436376571,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9778878092765808,0.6869491338729858,0.4813568592071533,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8471530675888062,0.4529423713684082,0.4326200485229492,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7342276573181152,0.2894695699214935,1.323302984237671,284.88922119140625,284.95001220703125,299.8803405761719,293.0837097167969,298.7952575683594,298.3558349609375,284.89111328125,1.0,0.6235170960426331,0.3879097402095794,0.3879097402095794,1.0,1.0,-3.20456337928772,0.921897292137146,2.282665967941284,0.2014447897672653,0.8737374544143677,0.8737374544143677,0.0,201.33154296875,185.0,59070.8828125,0.0,2975.890380859375,1.0,279.15704345703125,282.9886474609375,296.1029052734375,299.9290771484375,293.1499938964844,293.1499938964844,279.45001220703125,39086.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221845269203186,1.0,0.0,0.0,3.68212628364563,3.682151079177856,9.046709124049812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.7216796875,0.0,1592.5035400390625,1895.4371337890625,0.0,3609.3046875,0.9148129224777222,1.0,0.0,3.0,1.0,0.0
17855820,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8282904028892517,0.4165965914726257,0.3781927824020386,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.3760963678359985,0.050000000745058,0.0525814928114414,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9811039566993712,0.6874030232429504,0.4813047051429748,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8500247001647949,0.4530493319034576,0.4323822557926178,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7364535927772522,0.289373904466629,1.321580171585083,285.013916015625,284.95001220703125,299.8739013671875,293.091552734375,298.7926025390625,298.3550720214844,285.01617431640625,1.0,0.6213639974594116,0.3877688944339752,0.3877688944339752,1.0,1.0,-3.201367855072021,0.9204145669937134,2.2809534072875977,0.2006510198116302,0.95783531665802,0.95783531665802,0.0,198.2514495849609,185.0,58190.05859375,0.0,2952.35205078125,1.0,279.40203857421875,283.1297607421875,296.0556945800781,299.7219543457031,293.1499938964844,293.1499938964844,279.45001220703125,34482.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155951142311096,1.0,0.0,0.0,3.7234811782836914,3.723505735397339,9.251062920156984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.7294921875,0.0,1604.8834228515625,1895.4371337890625,0.0,3548.453125,0.9222390055656432,1.0,0.0,3.0,1.0,0.0
17855880,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8323742151260376,0.4166769087314605,0.3780793249607086,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.3789741992950439,0.050000000745058,0.0524170994758605,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9858489632606506,0.6880747675895691,0.4816344678401947,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8545189499855042,0.4533375799655914,0.4324524998664856,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7400317192077637,0.2894377112388611,1.3208798170089722,285.0077819824219,284.95001220703125,299.8667297363281,293.09844970703125,298.7901306152344,298.354736328125,285.0064697265625,1.0,0.618921160697937,0.3876280486583709,0.3876280486583709,1.0,1.0,-3.2006704807281494,0.9197829365730286,2.2808876037597656,0.2001869678497314,0.9750500917434692,0.9750500917434692,0.0,194.05728149414065,173.0,58297.1875,0.0,2927.987548828125,1.0,279.44268798828125,283.1250305175781,296.0718078613281,299.78009033203125,293.1499938964844,293.1499938964844,279.1499938964844,33597.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913085162639618,1.0,0.0,0.0,3.785422325134277,3.785447120666504,9.561410934111336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.21484375,0.0,1670.47412109375,1895.4371337890625,0.0,3525.212890625,0.93406742811203,1.0,0.0,3.0,1.0,0.0
17855940,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8368158340454102,0.4162073731422424,0.3777829706668854,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.3821788728237152,0.050000000745058,0.0522413253784179,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9907163977622986,0.6880388855934143,0.4817654192447662,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8594884276390076,0.4532385766506195,0.4324022233486175,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7440158724784851,0.2892763018608093,1.319948673248291,284.8714904785156,284.95001220703125,299.8587646484375,293.1044006347656,298.7861328125,298.3526916503906,284.8683166503906,1.0,0.6161694526672363,0.3874872028827667,0.3874872028827667,1.0,1.0,-3.1990866661071777,0.9188429713249208,2.2802436351776123,0.1997130215167999,0.8812039494514465,0.8812039494514465,0.0,189.5432586669922,173.0,59220.30078125,0.0,2900.036865234375,1.0,279.1955261230469,282.97247314453125,296.1343078613281,300.0060119628906,293.1499938964844,293.1499938964844,279.1499938964844,37606.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919153094291687,1.0,0.0,0.0,3.754393339157105,3.754418611526489,9.405303558196464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.6796875,0.0,1664.809326171875,1895.4371337890625,0.0,3581.340576171875,0.9276739954948424,1.0,0.0,3.0,1.0,0.0
17856000,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8410558104515076,0.4155406653881073,0.3770334124565124,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.3854443728923797,0.050000000745058,0.0520696192979812,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.995158553123474,0.6877647042274475,0.4814554452896118,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8643689751625061,0.4529639184474945,0.4319953918457031,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7479291558265686,0.2889995276927948,1.317971110343933,284.8919372558594,284.95001220703125,299.8500061035156,293.1093444824219,298.78192138671875,298.3507080078125,284.893798828125,1.0,0.613053560256958,0.3873463273048401,0.3873463273048401,1.0,1.0,-3.194741725921631,0.916963517665863,2.277778148651123,0.1988733261823654,0.8705752491950989,0.8705752491950989,0.0,185.01300048828125,161.0,58916.83984375,0.0,2866.31982421875,1.0,279.1571350097656,282.99639892578125,296.1289978027344,299.9476623535156,293.1499938964844,293.1499938964844,279.45001220703125,39087.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209241271018982,1.0,0.0,0.0,3.6653621196746826,3.665386915206909,8.964520930021536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.47119140625,0.0,1573.5283203125,1895.4371337890625,0.0,3597.684326171875,0.9111065864562988,1.0,0.0,3.0,1.0,0.0
17856060,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8461323380470276,0.4154508411884308,0.3764924108982086,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.38914954662323,0.050000000745058,0.0518830567598342,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6882155537605286,0.4804495275020599,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8700917363166809,0.4530933201313019,0.4317179322242737,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7525421977043152,0.2889944612979889,1.316379427909851,285.0149230957031,284.95001220703125,299.8407897949219,293.11376953125,298.7792358398437,298.3510131835937,285.0168762207031,1.0,0.6097233891487122,0.3872149884700775,0.3872149884700775,1.0,1.0,-3.190414428710937,0.9151142239570618,2.2753002643585205,0.1980787068605423,0.9541656374931335,0.9541656374931335,0.0,180.10804748535156,161.0,58040.10546875,0.0,2830.68603515625,1.0,279.40167236328125,283.13555908203125,296.0786437988281,299.73797607421875,293.1499938964844,293.1499938964844,279.45001220703125,34428.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144270420074464,1.0,0.0,0.0,3.708214521408081,3.708238840103149,9.175357149615592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.2734375,0.0,1586.959228515625,1895.4371337890625,0.0,3537.641357421875,0.9187861680984496,1.0,0.0,3.0,1.0,0.0
17856120,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8509821891784668,0.4155096113681793,0.376395583152771,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.392304927110672,0.050000000745058,0.0517241545021534,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.6895947456359863,0.4727160334587097,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8754566311836243,0.4533510208129883,0.4317924380302429,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7568934559822083,0.2890942990779876,1.3159949779510498,285.0009765625,284.95001220703125,299.8315124511719,293.1181640625,298.7803955078125,298.35693359375,284.9989929199219,1.0,0.6059422492980957,0.3870836794376373,0.3870836794376373,1.0,1.0,-3.18064284324646,0.9114211797714232,2.269221782684326,0.1964457631111145,0.965411901473999,0.965411901473999,0.0,175.66357421875,149.0,58026.5078125,0.0,2786.379638671875,1.0,279.44256591796875,283.1251525878906,296.09149169921875,299.7895812988281,293.1499938964844,293.1499938964844,279.1499938964844,33695.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118940234184264,1.0,0.0,0.0,3.768388509750366,3.7684133052825928,9.475554634263972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.8642578125,0.0,1651.112060546875,1895.4371337890625,0.0,3514.1728515625,0.9302099347114564,1.0,0.0,3.0,1.0,0.0
17856180,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8558617830276489,0.4149872660636902,0.3760829865932464,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.3953354358673095,0.050000000745058,0.0515677705407142,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.6913336515426636,0.4640783965587616,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8809054493904114,0.45319464802742,0.431719958782196,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7613489031791687,0.2889443635940552,1.3152589797973633,284.86083984375,284.95001220703125,299.8221435546875,293.1225280761719,298.78326416015625,298.3653259277344,284.8576965332031,1.0,0.6017932891845703,0.3869523406028747,0.3869523406028747,1.0,1.0,-3.168530464172364,0.9069005846977234,2.261630058288574,0.195001482963562,0.8659340739250183,0.8659340739250183,0.0,171.21209716796875,149.0,58735.46875,0.0,2737.92236328125,1.0,279.1960144042969,282.9722900390625,296.14990234375,300.0007629394531,293.1499938964844,293.1499938964844,279.1499938964844,38265.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917593479156494,1.0,0.0,0.0,3.72348952293396,3.7235147953033447,9.251104415852752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.3837890625,0.0,1633.766845703125,1895.4371337890625,0.0,3566.932861328125,0.920949637889862,1.0,0.0,3.0,1.0,0.0
17856240,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8606629371643066,0.4142889380455017,0.3753105103969574,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.3983332812786102,0.050000000745058,0.0514118149876594,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6936124563217163,0.4552984237670898,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.886361300945282,0.4528756737709045,0.4312812387943268,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7658330202102661,0.2886862456798553,1.3134222030639648,284.8843688964844,284.95001220703125,299.8127136230469,293.1268310546875,298.7882385253906,298.3768005371094,284.8860168457031,1.0,0.5973045229911804,0.3868210017681122,0.3868210017681122,1.0,1.0,-3.154124975204468,0.9016137719154358,2.2525112628936768,0.193000927567482,0.854462742805481,0.854462742805481,0.0,166.6609649658203,137.0,58214.80078125,0.0,2684.53759765625,1.0,279.1573791503906,283.0013732910156,296.1402587890625,299.92388916015625,293.1499938964844,293.1499938964844,279.45001220703125,39814.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91855651140213,1.0,0.0,0.0,3.617194652557373,3.6172189712524414,8.730458489480952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.7216796875,0.0,1525.2637939453125,1895.4371337890625,0.0,3575.830810546875,0.9009641408920288,1.0,0.0,3.0,1.0,0.0
17856300,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8664268255233765,0.4141620695590973,0.3747596144676208,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.4016193151473999,0.050000000745058,0.0512425974011421,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.6971176266670227,0.4455760419368744,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8927316665649414,0.4529575705528259,0.4309816062450409,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7711133360862732,0.2887008190155029,1.3120061159133911,285.0020446777344,284.95001220703125,299.8031921386719,293.1311340332031,298.79718017578125,298.393798828125,285.0033569335937,1.0,0.5925841331481934,0.3866896629333496,0.3866896629333496,1.0,1.0,-3.139505386352539,0.8962565064430237,2.24324893951416,0.1909163743257522,0.9312047958374025,0.9312047958374025,0.0,161.7639923095703,137.0,57194.65234375,0.0,2629.334228515625,1.0,279.400390625,283.1365051269531,296.0874328613281,299.70123291015625,293.1499938964844,293.1499938964844,279.45001220703125,34883.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110745191574096,1.0,0.0,0.0,3.652752637863159,3.652776479721069,8.902947001843131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5146484375,0.0,1527.8720703125,1895.4371337890625,0.0,3506.5732421875,0.9067502021789552,1.0,0.0,3.0,1.0,0.0
17856360,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8735304474830627,0.4141838550567627,0.3746034801006317,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.4053406119346618,0.050000000745058,0.0510573573410511,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.7013536691665649,0.4346860349178314,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.900357186794281,0.4531717896461487,0.4309867620468139,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7775444984436035,0.288918524980545,1.311745047569275,284.98419189453125,284.95001220703125,299.79364013671875,293.1354064941406,298.7810363769531,298.3758239746094,284.9822082519531,1.0,0.5877348184585571,0.3867524564266205,0.3867524564266205,1.0,1.0,-3.125693798065185,0.8916719555854797,2.2340219020843506,0.1894347816705703,0.9346184134483336,0.9346184134483336,0.0,156.4980926513672,140.0,57043.73828125,0.0,2574.20556640625,1.0,279.4421691894531,283.12579345703125,296.09918212890625,299.7409362792969,293.1499938964844,293.1499938964844,279.1499938964844,34284.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075302481651306,1.0,0.0,0.0,3.702704429626465,3.702728509902954,9.148109825218852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.94140625,0.0,1579.578857421875,1895.4371337890625,0.0,3473.669189453125,0.9157506227493286,1.0,0.0,3.0,1.0,0.0
17856420,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8783356547355652,0.4136776030063629,0.3743074536323547,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.4079116880893707,0.050000000745058,0.0509353950619697,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9990000128746032,0.7052493095397949,0.4273625016212463,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9056317806243896,0.4530109465122223,0.4309204220771789,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7821210622787476,0.2890320420265198,1.312049150466919,284.8568725585937,284.95001220703125,299.78399658203125,293.1396179199219,298.77545166015625,298.3718566894531,284.8559265136719,1.0,0.5848387479782104,0.3868152797222137,0.3868152797222137,1.0,1.0,-3.116659164428711,0.888761043548584,2.227898120880127,0.18840953707695,0.839480996131897,0.839480996131897,0.0,153.02639770507812,140.0,57611.86328125,0.0,2538.255859375,1.0,279.1977233886719,282.9901428222656,296.1575622558594,299.9398803710937,293.1499938964844,293.1499938964844,279.1499938964844,39437.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122798442840576,1.0,0.0,0.0,3.632946491241455,3.632971048355103,8.806661639937374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.029296875,0.0,1539.87646484375,1895.4371337890625,0.0,3517.749267578125,0.9014423489570618,1.0,0.0,3.0,1.0,0.0
17856480,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8811559081077576,0.4131089746952057,0.3736768066883087,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.4096133708953857,0.050000000745058,0.0508578680455684,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.7087159752845764,0.4226405620574951,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9090271592140198,0.4527620077133178,0.4305931627750397,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7850675582885742,0.2890937030315399,1.3119008541107178,284.8958740234375,284.95001220703125,299.7742919921875,293.143798828125,298.7742004394531,298.3741455078125,284.8975524902344,1.0,0.5826869606971741,0.3868780732154846,0.3868780732154846,1.0,1.0,-3.1095545291900635,0.8865026831626892,2.223051786422729,0.1877091079950332,0.8406035304069519,0.8406035304069519,0.0,150.76724243164062,143.0,57244.1796875,0.0,2512.616455078125,1.0,279.15802001953125,283.03033447265625,296.1497497558594,299.86676025390625,293.1499938964844,293.1499938964844,279.45001220703125,39806.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125581979751588,1.0,0.0,0.0,3.531191825866699,3.531215190887451,8.320241136061668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.23193359375,0.0,1432.515869140625,1895.4371337890625,0.0,3520.329345703125,0.8821786046028137,1.0,0.0,3.0,1.0,0.0
17856540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.883457601070404,0.4130858778953552,0.37333944439888,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.410938560962677,0.050000000745058,0.0507993474602699,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.7123467922210693,0.4190413355827331,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9118103981018066,0.4528942406177521,0.4304620325565338,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7874732613563538,0.2894095480442047,1.3123993873596191,285.01275634765625,284.95001220703125,299.7645263671875,293.14794921875,298.7710266113281,298.3736877441406,285.0141906738281,1.0,0.5812276601791382,0.3869408667087555,0.3869408667087555,1.0,1.0,-3.1051857471466064,0.8851819038391113,2.220003843307495,0.1873006075620651,0.9203872680664062,0.9203872680664062,0.0,149.10084533691406,143.0,56468.0390625,0.0,2495.439453125,1.0,279.3984680175781,283.1623840332031,296.1016845703125,299.6614074707031,293.1499938964844,293.1499938964844,279.45001220703125,34420.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050673842430116,1.0,0.0,0.0,3.579785108566284,3.579807996749878,8.550808843210689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.6796875,0.0,1444.8516845703125,1895.4371337890625,0.0,3450.77197265625,0.8902062177658081,1.0,0.0,3.0,1.0,0.0
17856600,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.885589599609375,0.4131714999675751,0.3733838200569153,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.4120245575904846,0.050000000745058,0.0507525913417339,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9990000128746032,0.7158054113388062,0.416145384311676,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9143376350402832,0.4531395435333252,0.4306394159793854,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7896705865859985,0.2898247241973877,1.3139636516571045,285.0014038085937,284.95001220703125,299.7547302246094,293.15203857421875,298.7691955566406,298.3749694824219,285.0001220703125,1.0,0.5803885459899902,0.3870036900043487,0.3870036900043487,1.0,1.0,-3.103790760040283,0.8848773241043091,2.218913316726685,0.1872736066579818,0.9324406385421752,0.9324406385421752,0.0,147.85665893554688,146.0,56595.0234375,0.0,2486.19384765625,1.0,279.44158935546875,283.154052734375,296.1183776855469,299.72003173828125,293.1499938964844,293.1499938964844,279.1499938964844,33555.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020304083824158,1.0,0.0,0.0,3.644810914993286,3.644834518432617,8.864276992426312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.6611328125,0.0,1509.137451171875,1895.4371337890625,0.0,3422.503662109375,0.9023593664169312,1.0,0.0,3.0,1.0,0.0
17856660,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8865797519683838,0.4127217531204223,0.3732348382472992,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.4126031398773193,0.050000000745058,0.0507281273603439,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.7184094190597534,0.4146228432655334,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.915658175945282,0.4529962539672851,0.430695116519928,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7909215688705444,0.2899653017520904,1.315209984779358,284.875732421875,284.95001220703125,299.7448425292969,293.1560974121094,298.7710876464844,298.3814697265625,284.8741149902344,1.0,0.5800005197525024,0.3870205879211426,0.3870205879211426,1.0,1.0,-3.1033174991607666,0.8847678899765015,2.2185497283935547,0.1872946768999099,0.8450248837471008,0.8450248837471008,0.0,147.2186737060547,146.0,57414.40625,0.0,2481.9150390625,1.0,279.1987609863281,283.014404296875,296.18194580078125,299.94171142578125,293.1499938964844,293.1499938964844,279.1499938964844,38209.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078391790390016,1.0,0.0,0.0,3.600325584411621,3.6003496646881104,8.649218443679274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8935546875,0.0,1494.9063720703125,1895.4371337890625,0.0,3476.539794921875,0.8934510946273804,1.0,0.0,3.0,1.0,0.0
17856720,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.886150062084198,0.4121505916118622,0.3727046549320221,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.4126039743423462,0.050000000745058,0.0507281087338924,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.7204824686050415,0.4146208167076111,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.915452480316162,0.4527177810668945,0.4304393231868744,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7909421920776367,0.2899481654167175,1.3153036832809448,284.9073486328125,284.95001220703125,299.73492431640625,293.1600952148437,298.7719421386719,298.3866882324219,284.9088134765625,1.0,0.5799063444137573,0.3870375156402588,0.3870375156402588,1.0,1.0,-3.1024820804595947,0.8845269680023193,2.2179551124572754,0.1872536689043045,0.8460320830345154,0.8460320830345154,0.0,147.18455505371094,149.0,57214.63671875,0.0,2480.146240234375,1.0,279.15826416015625,283.045166015625,296.17724609375,299.8871154785156,293.1499938964844,293.1499938964844,279.45001220703125,38844.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909437358379364,1.0,0.0,0.0,3.5168747901916504,3.5168981552124023,8.252910674855229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.1669921875,0.0,1410.546630859375,1895.4371337890625,0.0,3491.381103515625,0.8781875967979431,1.0,0.0,3.0,1.0,0.0
17856780,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8856083154678345,0.4120749831199646,0.3724019229412079,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.4124496877193451,0.050000000745058,0.0507346056401729,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.7227256894111633,0.4150254130363464,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9150256514549256,0.4527957439422607,0.4303318560123443,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7907459735870361,0.2901346683502197,1.3156355619430542,285.021240234375,284.95001220703125,299.7249450683594,293.1640319824219,298.76861572265625,298.38604736328125,285.0227355957031,1.0,0.5801019072532654,0.3870544135570526,0.3870544135570526,1.0,1.0,-3.102877855300904,0.8847104907035828,2.218167304992676,0.1873168647289276,0.9270219802856444,0.9270219802856444,0.0,147.363525390625,149.0,56538.171875,0.0,2481.848876953125,1.0,279.3982849121094,283.1727294921875,296.1290283203125,299.69097900390625,293.1499938964844,293.1499938964844,279.45001220703125,33836.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030948281288148,1.0,0.0,0.0,3.574348211288452,3.574371099472046,8.524855275027221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.986328125,0.0,1434.76953125,1895.4371337890625,0.0,3432.415771484375,0.888464093208313,1.0,0.0,3.0,1.0,0.0
17856840,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8853182196617126,0.4120931625366211,0.3724426925182342,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.4122809767723083,0.050000000745058,0.0507416985929012,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.7248875498771667,0.4154686033725738,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9147982597351074,0.4529836475849151,0.430509865283966,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7907042503356934,0.2904052734375,1.316838026046753,285.0084228515625,284.95001220703125,299.7149353027344,293.1679077148437,298.7651062011719,298.385009765625,285.0069580078125,1.0,0.5805892944335938,0.3870713412761688,0.3870713412761688,1.0,1.0,-3.105125665664673,0.8855272531509399,2.219598293304444,0.1876197606325149,0.9408056139945984,0.9408056139945984,0.0,147.63487243652344,152.0,56739.08984375,0.0,2487.564697265625,1.0,279.4415283203125,283.1614685058594,296.1440124511719,299.75372314453125,293.1499938964844,293.1499938964844,279.1499938964844,33067.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009615182876588,1.0,0.0,0.0,3.647280216217041,3.647303581237793,8.876291417436732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.0078125,0.0,1508.221435546875,1895.4371337890625,0.0,3412.5458984375,0.9025492072105408,1.0,0.0,3.0,1.0,0.0
17856900,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8842809796333313,0.4115649461746216,0.3722706735134125,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.4118135869503021,0.050000000745058,0.0507615394890308,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.7262997627258301,0.4167035520076751,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9138043522834778,0.4527767896652221,0.4305531978607178,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7900636792182922,0.290396124124527,1.3176361322402954,284.8786315917969,284.95001220703125,299.7048645019531,293.1717529296875,298.7646789550781,298.3883056640625,284.8764038085937,1.0,0.581260621547699,0.3870882391929626,0.3870882391929626,1.0,1.0,-3.1074411869049072,0.8863641023635864,2.2210769653320312,0.1879812479019165,0.8524033427238464,0.8524033427238464,0.0,148.23519897460938,152.0,57635.82421875,0.0,2495.157958984375,1.0,279.1985778808594,283.016357421875,296.2055969238281,299.9786376953125,293.1499938964844,293.1499938964844,279.1499938964844,37635.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074785113334656,1.0,0.0,0.0,3.613340616226196,3.6133644580841056,8.711863870303205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.63671875,0.0,1504.875732421875,1895.4371337890625,0.0,3473.188232421875,0.8959698677062988,1.0,0.0,3.0,1.0,0.0
17856960,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8821794986724854,0.4108986258506775,0.3716968894004822,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.4109642803668976,0.050000000745058,0.0507981888949871,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9990000128746032,0.72727370262146,0.4189716577529907,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9117130637168884,0.4524222612380981,0.4302675724029541,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7885088920593262,0.2902248799800873,1.3172214031219482,284.90643310546875,284.95001220703125,299.6947631835937,293.175537109375,298.7633056640625,298.3905639648437,284.907958984375,1.0,0.5820065140724182,0.3869639933109283,0.3869639933109283,1.0,1.0,-3.108680725097656,0.8864728212356567,2.222208023071289,0.1878409087657928,0.8508968949317932,0.8508968949317932,0.0,149.2162628173828,155.0,57456.0625,0.0,2502.728759765625,1.0,279.1581726074219,283.0435485839844,296.19903564453125,299.9247741699219,293.1499938964844,293.1499938964844,279.45001220703125,38598.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096308946609496,1.0,0.0,0.0,3.533095359802246,3.533118724822998,8.329213869728846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.3779296875,0.0,1425.775390625,1895.4371337890625,0.0,3493.177978515625,0.8815265893936157,1.0,0.0,3.0,1.0,0.0
17857020,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8802821040153503,0.4107404351234436,0.3713424205780029,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.41013103723526,0.050000000745058,0.0508348047733306,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.7285401225090027,0.4212257862091064,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9097833037376404,0.4524338543415069,0.430122435092926,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.787021279335022,0.2902704775333404,1.317032814025879,285.02105712890625,284.95001220703125,299.68463134765625,293.17926025390625,298.75787353515625,298.3872375488281,285.0226745605469,1.0,0.5828639268875122,0.3868397772312164,0.3868397772312164,1.0,1.0,-3.110604047775269,0.8867935538291931,2.2238106727600098,0.1877090632915496,0.9321834444999696,0.9321834444999696,0.0,150.22183227539062,155.0,56776.40625,0.0,2511.74755859375,1.0,279.3987121582031,283.1716613769531,296.1487121582031,299.7266540527344,293.1499938964844,293.1499938964844,279.45001220703125,33763.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903638482093811,1.0,0.0,0.0,3.590669631958008,3.5906927585601807,8.602886509834207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.3447265625,0.0,1451.697998046875,1895.4371337890625,0.0,3437.4765625,0.8920193910598755,1.0,0.0,3.0,1.0,0.0
17857080,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8789150714874268,0.410692423582077,0.3713399469852447,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.4094268977642059,0.050000000745058,0.0508662275969982,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.7298383712768555,0.4231521189212799,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.908373773097992,0.452567458152771,0.4302681684494018,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7859405875205994,0.2904175817966461,1.31775963306427,285.0087890625,284.95001220703125,299.6744384765625,293.1828918457031,298.7525329589844,298.38385009765625,285.00732421875,1.0,0.5838715434074402,0.3867155313491821,0.3867155313491821,1.0,1.0,-3.114002227783203,0.8876174688339233,2.2263848781585693,0.1877680718898773,0.9464290142059326,0.9464290142059326,0.0,151.15753173828125,158.0,56980.27734375,0.0,2523.23486328125,1.0,279.4416809082031,283.1604919433594,296.16192626953125,299.78778076171875,293.1499938964844,293.1499938964844,279.1499938964844,33020.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017170667648317,1.0,0.0,0.0,3.663940906524658,3.663964509963989,8.957569548329047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.9921875,0.0,1526.35400390625,1895.4371337890625,0.0,3419.5849609375,0.9062590003013612,1.0,0.0,3.0,1.0,0.0
17857140,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8770513534545898,0.4101035892963409,0.3711305260658264,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.4085542857646942,0.050000000745058,0.0509058125317096,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.7304647564888,0.4255661368370056,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9065155982971193,0.452309787273407,0.4302822053432464,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7844861745834351,0.2902960479259491,1.318125605583191,284.87762451171875,284.95001220703125,299.66424560546875,293.1864929199219,298.75079345703125,298.38555908203125,284.875244140625,1.0,0.5849488973617554,0.3865913152694702,0.3865913152694702,1.0,1.0,-3.117160081863404,0.8883551955223083,2.22880482673645,0.1878477334976196,0.8570432066917419,0.8570432066917419,0.0,152.29336547851562,158.0,57894.61328125,0.0,2535.343994140625,1.0,279.1981811523437,283.01348876953125,296.2220458984375,300.0119934082031,293.1499938964844,293.1499938964844,279.1499938964844,37521.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083454608917236,1.0,0.0,0.0,3.632274389266968,3.632298469543457,8.803402806734084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.4365234375,0.0,1524.8685302734375,1895.4371337890625,0.0,3481.24267578125,0.9001367688179016,1.0,0.0,3.0,1.0,0.0
17857200,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8743367791175842,0.4093739986419678,0.3705165088176727,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.4074114859104156,0.050000000745058,0.0509587451815605,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.7307183742523193,0.428770512342453,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.903875768184662,0.4519029259681701,0.4299640655517578,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7823088765144348,0.2900182008743286,1.3172975778579712,284.9043884277344,284.95001220703125,299.65399169921875,293.19000244140625,298.7488098144531,298.3870544433594,284.906005859375,1.0,0.5860069990158081,0.3864670693874359,0.3864670693874359,1.0,1.0,-3.118961334228516,0.8886291980743408,2.230332136154175,0.1877513974905014,0.85421222448349,0.85421222448349,0.0,153.7106475830078,161.0,57709.23828125,0.0,2546.3564453125,1.0,279.15802001953125,283.03985595703125,296.21453857421875,299.9569091796875,293.1499938964844,293.1499938964844,279.45001220703125,38601.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910564422607422,1.0,0.0,0.0,3.551722526550293,3.551745891571045,8.41727171518869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.97119140625,0.0,1445.491943359375,1895.4371337890625,0.0,3501.84130859375,0.885628879070282,1.0,0.0,3.0,1.0,0.0
17857260,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8719714879989624,0.4091639220714569,0.3701226115226745,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.4063564836978912,0.050000000745058,0.0510086193680763,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.7313485145568848,0.431768000125885,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9015790224075316,0.4518702626228332,0.4297863841056824,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7803344130516052,0.2899693250656128,1.3167203664779663,285.0204772949219,284.95001220703125,299.6437072753906,293.1934814453125,298.7428894042969,298.383056640625,285.022216796875,1.0,0.5871015787124634,0.3863265812397003,0.3863265812397003,1.0,1.0,-3.1212408542633057,0.8890277147293091,2.232213020324707,0.1876192837953567,0.936069667339325,0.936069667339325,0.0,155.06719970703125,161.0,57013.046875,0.0,2557.98681640625,1.0,279.3991394042969,283.1694641113281,296.1634826660156,299.7568359375,293.1499938964844,293.1499938964844,279.45001220703125,33810.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045990109443665,1.0,0.0,0.0,3.607997417449951,3.608020544052124,8.686118349032768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.6005859375,0.0,1470.7479248046875,1895.4371337890625,0.0,3446.414794921875,0.8959186673164368,1.0,0.0,3.0,1.0,0.0
17857320,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8702484369277954,0.4090764224529266,0.370089590549469,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.4054827094078064,0.050000000745058,0.0510505959391593,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.7320736050605774,0.434276282787323,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8998713493347168,0.4519670903682709,0.4299048483371734,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7788732647895813,0.2900345027446747,1.3171038627624512,285.009033203125,284.95001220703125,299.6334228515625,293.19683837890625,298.7372131347656,298.3792724609375,285.007568359375,1.0,0.5882879495620728,0.3861860632896423,0.3861860632896423,1.0,1.0,-3.1248693466186523,0.8898826837539673,2.2349865436553955,0.1876583695411682,0.9508312344551086,0.9508312344551086,0.0,156.28038024902344,164.0,57210.87890625,0.0,2571.48486328125,1.0,279.4418029785156,283.1589660644531,296.1761169433594,299.8169860839844,293.1499938964844,293.1499938964844,279.1499938964844,33056.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026837944984436,1.0,0.0,0.0,3.680423021316528,3.68044686317444,9.0383417727935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.853515625,0.0,1545.07080078125,1895.4371337890625,0.0,3428.588623046875,0.9099982380867004,1.0,0.0,3.0,1.0,0.0
17857380,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.868151068687439,0.4084510207176208,0.3698549270629883,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.4044952392578125,0.050000000745058,0.0510987527668476,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.7321527004241943,0.4371359348297119,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8978359699249268,0.4516739547252655,0.4298938512802124,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7771478891372681,0.2898367643356323,1.3171594142913818,284.877197265625,284.95001220703125,299.62310791015625,293.2001647949219,298.736083984375,298.3818664550781,284.87469482421875,1.0,0.5894970297813416,0.3860455751419067,0.3860455751419067,1.0,1.0,-3.1281397342681885,0.8906112313270569,2.2375285625457764,0.187704786658287,0.8609797954559326,0.8609797954559326,0.0,157.63858032226562,164.0,58137.20703125,0.0,2585.0859375,1.0,279.19781494140625,283.0108642578125,296.2356872558594,300.0410461425781,293.1499938964844,293.1499938964844,279.1499938964844,37478.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092938303947448,1.0,0.0,0.0,3.64984941482544,3.649873733520508,8.888801517059619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.662109375,0.0,1544.0655517578125,1895.4371337890625,0.0,3490.048828125,0.9040600061416626,1.0,0.0,3.0,1.0,0.0
