time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857440,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8653112053871155,0.4076795876026153,0.369212657213211,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.4032816886901855,0.050000000745058,0.0511589273810386,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.7318819165229797,0.4406811594963074,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8951001763343811,0.4512289464473724,0.4295482933521271,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7747944593429565,0.2894811630249023,1.3160218000411987,284.9032287597656,284.95001220703125,299.6127624511719,293.2033996582031,298.7354431152344,298.3852844238281,284.9049377441406,1.0,0.5906471014022827,0.3859050571918487,0.3859050571918487,1.0,1.0,-3.129920721054077,0.8908313512802124,2.2390894889831543,0.1875603199005127,0.8573363423347473,0.8573363423347473,0.0,159.23892211914062,167.0,57948.91796875,0.0,2597.101318359375,1.0,279.15789794921875,283.0366516113281,296.2278747558594,299.98553466796875,293.1499938964844,293.1499938964844,279.45001220703125,38612.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115060567855836,1.0,0.0,0.0,3.5692172050476074,3.5692408084869385,8.50039782562817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.07275390625,0.0,1464.253662109375,1895.4371337890625,0.0,3510.574951171875,0.8895029425621033,1.0,0.0,3.0,1.0,0.0
17857500,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8628615736961365,0.4074336886405945,0.3687891960144043,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.4021710455417633,0.050000000745058,0.0512148216366767,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.7320346832275391,0.4439484477043152,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8926852941513062,0.4511623382568359,0.4293424189090729,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7726846933364868,0.2893577814102173,1.3151308298110962,285.02056884765625,284.95001220703125,299.6024169921875,293.20654296875,298.7305908203125,298.3828125,285.0223388671875,1.0,0.5918018817901611,0.3857645690441131,0.3857645690441131,1.0,1.0,-3.13208532333374,0.8911851644515991,2.2409002780914307,0.1874084919691085,0.9398428201675416,0.9398428201675416,0.0,160.74346923828125,167.0,57238.0546875,0.0,2609.3720703125,1.0,279.3995666503906,283.1675109863281,296.1765441894531,299.7843322753906,293.1499938964844,293.1499938964844,279.45001220703125,33855.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055377840995787,1.0,0.0,0.0,3.624393939971924,3.624417304992676,8.76524552495539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.369140625,0.0,1488.9315185546875,1895.4371337890625,0.0,3455.1474609375,0.8996118307113647,1.0,0.0,3.0,1.0,0.0
17857560,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8610785007476807,0.4073197543621063,0.3687330484390259,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.4012511968612671,0.050000000745058,0.0512615889310836,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.7323125004768372,0.4466654062271118,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8908846974372864,0.4512298703193664,0.429436057806015,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7711141109466553,0.2893542647361755,1.3152179718017578,285.0097961425781,284.95001220703125,299.592041015625,293.2096252441406,298.7261047363281,298.3807067871094,285.0083923339844,1.0,0.5930244326591492,0.3856132328510284,0.3856132328510284,1.0,1.0,-3.135556697845459,0.8919551968574524,2.243601560592652,0.1873966008424759,0.9552483558654784,0.9552483558654784,0.0,162.07196044921875,170.0,57431.453125,0.0,2623.279052734375,1.0,279.4419860839844,283.1575622558594,296.1888427734375,299.8439025878906,293.1499938964844,293.1499938964844,279.1499938964844,33085.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903618097305298,1.0,0.0,0.0,3.6961357593536377,3.696159601211548,9.115680654758762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.2646484375,0.0,1563.0223388671875,1895.4371337890625,0.0,3437.28662109375,0.9135627746582032,1.0,0.0,3.0,1.0,0.0
17857620,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.858980655670166,0.406668871641159,0.3684796988964081,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.4002343118190765,0.050000000745058,0.0513137355446815,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.7319406270980835,0.4496754705905914,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8888112902641296,0.4509078562259674,0.4294021427631378,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7693294882774353,0.2890868782997131,1.3149867057800293,284.8773803710937,284.95001220703125,299.5816650390625,293.2126159667969,298.7272033691406,298.3865051269531,284.874755859375,1.0,0.5942500233650208,0.3854618966579437,0.3854618966579437,1.0,1.0,-3.138618230819702,0.8925793766975403,2.2460386753082275,0.1873854249715805,0.8651805520057678,0.8651805520057678,0.0,163.5230712890625,170.0,58374.5703125,0.0,2637.061767578125,1.0,279.19744873046875,283.0084228515625,296.248046875,300.0682678222656,293.1499938964844,293.1499938964844,279.1499938964844,37415.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102150201797484,1.0,0.0,0.0,3.6670403480529785,3.667064666748047,8.972731393441791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.2109375,0.0,1562.8524169921875,1895.4371337890625,0.0,3498.599365234375,0.9078935384750366,1.0,0.0,3.0,1.0,0.0
17857680,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8562099933624268,0.405860960483551,0.3678132891654968,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.3990072309970855,0.050000000745058,0.0513771846890449,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7312135100364685,0.4533087611198425,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8861024379730225,0.4504273533821106,0.4290301501750946,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7669883370399475,0.2886922359466553,1.3136026859283447,284.90087890625,284.95001220703125,299.5712890625,293.2155456542969,298.7167358398437,298.3763122558594,284.902587890625,1.0,0.5954010486602783,0.385310560464859,0.385310560464859,1.0,1.0,-3.1401517391204834,0.8926831483840942,2.2474687099456787,0.1871770620346069,0.8594163060188293,0.8594163060188293,0.0,165.19607543945312,173.0,58158.89453125,0.0,2649.0458984375,1.0,279.15777587890625,283.0328063964844,296.2399597167969,300.01190185546875,293.1499938964844,293.1499938964844,279.45001220703125,38677.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124253392219543,1.0,0.0,0.0,3.58536958694458,3.5853934288024902,8.577508765483799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.86474609375,0.0,1482.125732421875,1895.4371337890625,0.0,3519.09814453125,0.893083930015564,1.0,0.0,3.0,1.0,0.0
17857740,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.853860080242157,0.4055852890014648,0.3673602342605591,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.3978981077671051,0.050000000745058,0.0514348335564136,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.7309490442276001,0.4565849304199219,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8837567567825317,0.4503275752067566,0.4287927150726318,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7649620771408081,0.2885676324367523,1.3126413822174072,285.019287109375,284.95001220703125,299.5608825683594,293.2183532714844,298.707763671875,298.3680419921875,285.02117919921875,1.0,0.5965515971183777,0.3851592540740967,0.3851592540740967,1.0,1.0,-3.1421709060668945,0.8929551243782043,2.249215841293335,0.1869707703590393,0.942043662071228,0.942043662071228,0.0,166.7390594482422,173.0,57420.41796875,0.0,2661.30810546875,1.0,279.39990234375,283.16558837890625,296.1879577636719,299.8079528808594,293.1499938964844,293.1499938964844,279.45001220703125,33954.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064016938209534,1.0,0.0,0.0,3.637972831726074,3.637996196746826,8.831046898194472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.2109375,0.0,1504.577392578125,1895.4371337890625,0.0,3463.180419921875,0.902724266052246,1.0,0.0,3.0,1.0,0.0
17857800,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8521794676780701,0.4054563641548157,0.3672854900360107,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.3969841301441192,0.050000000745058,0.0514824204146862,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.7308430075645447,0.4592730402946472,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8820354342460632,0.450369268655777,0.4288598597049713,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7634919881820679,0.288573145866394,1.3127460479736328,285.0091247558594,284.95001220703125,299.55047607421875,293.2210998535156,298.699462890625,298.3607177734375,285.0076904296875,1.0,0.5977683067321777,0.3850079178810119,0.3850079178810119,1.0,1.0,-3.1455752849578857,0.893697202205658,2.251878023147583,0.1869426518678665,0.9575677514076232,0.9575677514076232,0.0,168.08578491210938,176.0,57602.23046875,0.0,2675.277099609375,1.0,279.4420471191406,283.1564636230469,296.19976806640625,299.86627197265625,293.1499938964844,293.1499938964844,279.1499938964844,33165.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044203758239746,1.0,0.0,0.0,3.7082631587982178,3.708287239074707,9.175598734145752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.00390625,0.0,1577.4169921875,1895.4371337890625,0.0,3444.7529296875,0.9163516163825988,1.0,0.0,3.0,1.0,0.0
17857860,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.850226640701294,0.4047927856445312,0.3670205175876617,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.3959786891937256,0.050000000745058,0.0515347830951213,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.7300779223442078,0.4622129499912262,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8800802826881409,0.4500221312046051,0.4288025200366974,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7618550658226013,0.2883458137512207,1.31261146068573,284.8754577636719,284.95001220703125,299.5400695800781,293.2237548828125,298.6896667480469,298.3513488769531,284.8727111816406,1.0,0.5989882946014404,0.3848498165607452,0.3848498165607452,1.0,1.0,-3.148626804351806,0.8942974805831909,2.254329204559326,0.1869057416915893,0.8662737607955933,0.8662737607955933,0.0,169.54212951660156,176.0,58528.89453125,0.0,2689.157958984375,1.0,279.1971740722656,283.0069274902344,296.2584533691406,300.0894470214844,293.1499938964844,293.1499938964844,279.1499938964844,37494.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109386205673218,1.0,0.0,0.0,3.677905321121216,3.6779298782348633,9.02598060292803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.6220703125,0.0,1575.7066650390625,1895.4371337890625,0.0,3505.312744140625,0.9103655815124512,1.0,0.0,3.0,1.0,0.0
17857920,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8476595878601074,0.4039719402790069,0.3663411140441894,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.3947688341140747,0.050000000745058,0.0515977069735527,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.728955090045929,0.4657195508480072,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.877547025680542,0.4495177567005157,0.4284060895442962,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7597405910491943,0.2880080640316009,1.311463713645935,284.90008544921875,284.95001220703125,299.5296936035156,293.226318359375,298.6794738769531,298.34136962890625,284.9018859863281,1.0,0.6001380681991577,0.3846917152404785,0.3846917152404785,1.0,1.0,-3.150246381759644,0.8944095969200134,2.2558367252349854,0.1866831481456756,0.8606964945793152,0.8606964945793152,0.0,171.20553588867188,164.0,58310.27734375,0.0,2701.3232421875,1.0,279.1576843261719,283.0329284667969,296.2498779296875,300.0313720703125,293.1499938964844,293.1499938964844,279.45001220703125,38751.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130534529685974,1.0,0.0,0.0,3.594381093978882,3.594404935836792,8.620680205240205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.259765625,0.0,1492.4390869140625,1895.4371337890625,0.0,3524.9189453125,0.8951675295829773,1.0,0.0,3.0,1.0,0.0
17857980,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8476166725158691,0.4036756753921509,0.365810364484787,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.3949773907661438,0.050000000745058,0.0515868961811065,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.7285668253898621,0.4651183784008026,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8777022957801819,0.4493854343891144,0.4280762076377868,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7598555684089661,0.2879123985767364,1.3103736639022827,285.0165405273437,284.95001220703125,299.519287109375,293.2287902832031,298.6728210449219,298.3364562988281,285.01806640625,1.0,0.5992105603218079,0.3845336139202118,0.3845336139202118,1.0,1.0,-3.1471779346466064,0.8929191827774048,2.254258871078491,0.1860406994819641,0.9416375756263732,0.9416375756263732,0.0,170.81301879882812,164.0,57513.921875,0.0,2693.09619140625,1.0,279.4001159667969,283.1645202636719,296.1976928710937,299.8258972167969,293.1499938964844,293.1499938964844,279.45001220703125,34065.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069716334342957,1.0,0.0,0.0,3.645429372787476,3.645452976226807,8.867285146152426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.9658203125,0.0,1513.63134765625,1895.4371337890625,0.0,3468.478271484375,0.9044322371482848,1.0,0.0,3.0,1.0,0.0
17858040,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8495126962661743,0.4035204648971557,0.365610659122467,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.3961754739284515,0.050000000745058,0.0515245981514453,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.7290335893630981,0.4616402089595794,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8798900246620178,0.4493851661682129,0.4279991388320923,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7616752982139587,0.2879301607608795,1.3100484609603882,285.002197265625,284.95001220703125,299.5089111328125,293.23114013671875,298.6695861816406,298.3363952636719,285.00030517578125,1.0,0.5974498391151428,0.384375512599945,0.384375512599945,1.0,1.0,-3.1422019004821777,0.8907862305641174,2.251415729522705,0.1850797981023788,0.9527734518051147,0.9527734518051147,0.0,169.03060913085938,152.0,57579.70703125,0.0,2673.652587890625,1.0,279.4421081542969,283.1531982421875,296.2083740234375,299.8782958984375,293.1499938964844,293.1499938964844,279.1499938964844,33409.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048174023628236,1.0,0.0,0.0,3.710457801818848,3.710482120513916,9.186462648358428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.4892578125,0.0,1581.7720947265625,1895.4371337890625,0.0,3448.447021484375,0.916965663433075,1.0,0.0,3.0,1.0,0.0
17858100,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8521164655685425,0.4028337299823761,0.3651922047138214,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.3978391885757446,0.050000000745058,0.0514379851520061,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9990000128746032,0.7295968532562256,0.4567598104476928,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8829168081283569,0.4489946961402893,0.4277637302875519,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7642175555229187,0.2877120077610016,1.309303641319275,284.8651123046875,284.95001220703125,299.4985046386719,293.2334289550781,298.66748046875,298.3380126953125,284.86236572265625,1.0,0.5949350595474243,0.3842174112796783,0.3842174112796783,1.0,1.0,-3.1345560550689697,0.8877437114715576,2.246812343597412,0.1838456690311432,0.8562016487121582,0.8562016487121582,0.0,166.52377319335938,152.0,58314.0703125,0.0,2645.126953125,1.0,279.197265625,283.0035095214844,296.26483154296875,300.090087890625,293.1499938964844,293.1499938964844,279.1499938964844,38145.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109228849411012,1.0,0.0,0.0,3.6670656204223633,3.6670901775360094,8.972854743660719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.6220703125,0.0,1568.3673095703125,1895.4371337890625,0.0,3505.166748046875,0.9082075357437134,1.0,0.0,3.0,1.0,0.0
17858160,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8549521565437317,0.4020176231861114,0.364350289106369,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.3997648060321808,0.050000000745058,0.0513381846249103,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.7306073307991028,0.4510686993598938,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8862895965576172,0.4484660029411316,0.4271736741065979,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7670568227767944,0.2873989641666412,1.3074605464935305,284.89093017578125,284.95001220703125,299.4881591796875,293.235595703125,298.6672668457031,298.3421936035156,284.8924255371094,1.0,0.5917378664016724,0.3841544389724731,0.3841544389724731,1.0,1.0,-3.1236610412597656,0.8838432431221008,2.2398178577423096,0.1824485957622528,0.8482963442802429,0.8482963442802429,0.0,163.5473175048828,155.0,57869.484375,0.0,2607.878662109375,1.0,279.15777587890625,283.0334777832031,296.2531433105469,300.0155944824219,293.1499938964844,293.1499938964844,279.45001220703125,39499.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122992753982544,1.0,0.0,0.0,3.566779375076294,3.566803216934204,8.488790399496793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.45654296875,0.0,1468.1260986328125,1895.4371337890625,0.0,3517.929931640625,0.8896045088768005,1.0,0.0,3.0,1.0,0.0
17858220,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8566113114356995,0.4017665386199951,0.3637973368167877,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.4008969068527221,0.050000000745058,0.0512800477445125,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.7326067686080933,0.4477170407772064,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8882830142974854,0.448346346616745,0.4267908632755279,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.768753707408905,0.2873668968677521,1.3063408136367798,285.0079650878906,284.95001220703125,299.4778137207031,293.2376708984375,298.6689147949219,298.348876953125,285.0094909667969,1.0,0.5901369452476501,0.3840914666652679,0.3840914666652679,1.0,1.0,-3.117074012756348,0.8814395666122437,2.2356345653533936,0.1813312172889709,0.926456332206726,0.926456332206726,0.0,161.79104614257812,155.0,56995.8203125,0.0,2585.720458984375,1.0,279.3992919921875,283.1664733886719,296.1986694335937,299.7981262207031,293.1499938964844,293.1499938964844,279.45001220703125,34497.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905319094657898,1.0,0.0,0.0,3.6100049018859854,3.6100282669067374,8.695786277712614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.6796875,0.0,1478.0074462890625,1895.4371337890625,0.0,3453.11376953125,0.896955132484436,1.0,0.0,3.0,1.0,0.0
17858280,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8580439686775208,0.4016643762588501,0.3636612594127655,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.401723712682724,0.050000000745058,0.0512378774583339,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.7347510457038879,0.4452721774578094,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8899242281913757,0.4483714401721954,0.4267523288726806,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7701854109764099,0.2874607443809509,1.3064277172088623,284.9963073730469,284.95001220703125,299.46746826171875,293.2396545410156,298.67047119140625,298.3553161621094,284.99493408203125,1.0,0.5891128182411194,0.3840284943580627,0.3840284943580627,1.0,1.0,-3.11397385597229,0.8802146911621094,2.2337591648101807,0.1807471960783004,0.9367688298225404,0.9367688298225404,0.0,160.59130859375,158.0,57053.05859375,0.0,2573.33740234375,1.0,279.4418334960937,283.15753173828125,296.2094421386719,299.84637451171875,293.1499938964844,293.1499938964844,279.1499938964844,33712.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024290442466736,1.0,0.0,0.0,3.671242713928223,3.6712663173675537,8.993308142635215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.7529296875,0.0,1539.7166748046875,1895.4371337890625,0.0,3426.21630859375,0.9083816409111024,1.0,0.0,3.0,1.0,0.0
17858340,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8585726618766785,0.4010493457317352,0.363358587026596,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.4021318852901459,0.050000000745058,0.0512171871960163,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.7361588478088379,0.4440674483776092,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.890652060508728,0.4480251669883728,0.4266133904457092,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7708723545074463,0.2873276174068451,1.306350588798523,284.86883544921875,284.95001220703125,299.4571533203125,293.24151611328125,298.6695861816406,298.3583374023437,284.8671264648437,1.0,0.5885351896286011,0.3839655220508575,0.3839655220508575,1.0,1.0,-3.111877202987671,0.8793279528617859,2.23254919052124,0.1803362518548965,0.8461000323295593,0.8461000323295593,0.0,159.9808349609375,158.0,57800.984375,0.0,2566.0400390625,1.0,279.1982116699219,283.0165710449219,296.2676086425781,300.05810546875,293.1499938964844,293.1499938964844,279.1499938964844,38463.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080963134765624,1.0,0.0,0.0,3.6218225955963135,3.6218466758728014,8.752812163947965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.8896484375,0.0,1520.333740234375,1895.4371337890625,0.0,3478.92822265625,0.8983708024024963,1.0,0.0,3.0,1.0,0.0
17858400,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8579598069190979,0.4003219306468963,0.3626875877380371,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.4020827710628509,0.050000000745058,0.0512197278439998,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.737130343914032,0.444212794303894,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8902393579483032,0.4475592374801636,0.4261766970157623,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7705960273742676,0.2871040105819702,1.3053867816925049,284.9014587402344,284.95001220703125,299.4468688964844,293.2432861328125,298.6670227050781,298.3589782714844,284.9030456542969,1.0,0.5882535576820374,0.3839025497436523,0.3839025497436523,1.0,1.0,-3.1095633506774902,0.8783682584762573,2.231194972991944,0.1798871904611587,0.845564067363739,0.845564067363739,0.0,159.9492950439453,161.0,57514.2890625,0.0,2561.4052734375,1.0,279.1581115722656,283.0495300292969,296.258544921875,299.9925842285156,293.1499938964844,293.1499938964844,279.45001220703125,39183.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093880653381348,1.0,0.0,0.0,3.530864715576172,3.530888319015503,8.318700110976351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.05029296875,0.0,1427.66064453125,1895.4371337890625,0.0,3490.924072265625,0.8815464973449707,1.0,0.0,3.0,1.0,0.0
17858460,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8573358058929443,0.4001030027866363,0.3622525930404663,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.4019292891025543,0.050000000745058,0.0512275472283363,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.738405704498291,0.4446659982204437,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8897315859794617,0.4474651515483856,0.425902396440506,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7702346444129944,0.2871218919754028,1.3048971891403198,285.0168762207031,284.95001220703125,299.4366149902344,293.24493408203125,298.6649780273437,298.3601989746094,285.0184020996094,1.0,0.5882698893547058,0.383914977312088,0.383914977312088,1.0,1.0,-3.108671426773072,0.8780884742736816,2.2305829524993896,0.1797559410333633,0.9259280562400818,0.9259280562400818,0.0,160.10769653320312,161.0,56779.359375,0.0,2560.52783203125,1.0,279.3985595703125,283.17889404296875,296.20733642578125,299.78826904296875,293.1499938964844,293.1499938964844,279.45001220703125,34084.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027429223060608,1.0,0.0,0.0,3.5839874744415283,3.584010601043701,8.57089673900191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.373046875,0.0,1446.8897705078125,1895.4371337890625,0.0,3429.13916015625,0.8908268213272095,1.0,0.0,3.0,1.0,0.0
17858520,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8569809794425964,0.3999964892864227,0.3621740043163299,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.4017714858055115,0.050000000745058,0.0512355603277683,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.7396714687347412,0.4451318383216858,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8894278407096863,0.4474905133247375,0.4259242117404938,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7700581550598145,0.2872365415096283,1.3053741455078125,285.0045471191406,284.95001220703125,299.4263610839844,293.2464599609375,298.6625671386719,298.36083984375,285.00311279296875,1.0,0.5885851979255676,0.3839274048805237,0.3839274048805237,1.0,1.0,-3.10974383354187,0.878489077091217,2.231254816055298,0.1798894107341766,0.9386565089225768,0.9386565089225768,0.0,160.3531951904297,164.0,56933.16796875,0.0,2563.90185546875,1.0,279.4416198730469,283.16827392578125,296.2200012207031,299.845458984375,293.1499938964844,293.1499938964844,279.1499938964844,33293.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003514647483826,1.0,0.0,0.0,3.65302848815918,3.653052091598511,8.904291917133378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.3037109375,0.0,1516.2708740234375,1895.4371337890625,0.0,3406.860595703125,0.9040011763572692,1.0,0.0,3.0,1.0,0.0
17858580,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8560189008712769,0.3993637859821319,0.3619002401828766,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.4013673663139343,0.050000000745058,0.051256138831377,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.7401841282844543,0.4463261365890503,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8885374665260315,0.4471324384212494,0.4258207082748413,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7693990468978882,0.2871058285236358,1.3055437803268433,284.8753662109375,284.95001220703125,299.4161682128906,293.2478942871094,298.6577453613281,298.358154296875,284.8733215332031,1.0,0.5890913009643555,0.3839398324489593,0.3839398324489593,1.0,1.0,-3.11095666885376,0.8789344429969788,2.232022285461426,0.1800898313522339,0.8494196534156799,0.8494196534156799,0.0,160.9259796142578,164.0,57771.45703125,0.0,2569.283447265625,1.0,279.1985168457031,283.0246276855469,296.2790222167969,300.0645751953125,293.1499938964844,293.1499938964844,279.1499938964844,37938.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065915942192078,1.0,0.0,0.0,3.613440752029419,3.613464593887329,8.712347039363522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.841796875,0.0,1507.2333984375,1895.4371337890625,0.0,3464.94580078125,0.896172046661377,1.0,0.0,3.0,1.0,0.0
17858640,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8541902899742126,0.3986003398895263,0.3612376451492309,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.4006525576114654,0.050000000745058,0.0512927547097206,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.7402892708778381,0.4484416246414184,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8867989778518677,0.4466389715671539,0.4253993630409241,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7680157423019409,0.2868660986423492,1.3047099113464355,284.9047241210937,284.95001220703125,299.4059753417969,293.24920654296875,298.6516418457031,298.3536376953125,284.9062805175781,1.0,0.5896833539009094,0.3839522898197174,0.3839522898197174,1.0,1.0,-3.111238718032837,0.8790639042854309,2.232174634933472,0.1801658719778061,0.8482190370559692,0.8482190370559692,0.0,161.86585998535156,167.0,57547.30859375,0.0,2574.817138671875,1.0,279.1581726074219,283.0541076660156,296.2699890136719,300.0046691894531,293.1499938964844,293.1499938964844,279.45001220703125,38821.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084658026695251,1.0,0.0,0.0,3.528959274291992,3.528982639312744,8.30972453513823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.4365234375,0.0,1423.0372314453125,1895.4371337890625,0.0,3482.3603515625,0.8808032274246216,1.0,0.0,3.0,1.0,0.0
17858700,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8525749444961548,0.3983405530452728,0.3607941567897796,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.3999541103839874,0.050000000745058,0.0513287223875522,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.7407682538032532,0.4505101144313812,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8852081894874573,0.4465130567550659,0.4251244962215423,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.766746461391449,0.286859780550003,1.3042607307434082,285.0194396972656,284.95001220703125,299.3958435058594,293.2504272460937,298.6465148925781,298.35040283203125,285.02099609375,1.0,0.590400755405426,0.3839647173881531,0.3839647173881531,1.0,1.0,-3.112361431121826,0.8794823288917542,2.232879161834717,0.1802944540977478,0.9290165305137634,0.9290165305137634,0.0,162.8211669921875,167.0,56849.6640625,0.0,2582.06640625,1.0,279.3985595703125,283.1824951171875,296.21783447265625,299.8026733398437,293.1499938964844,293.1499938964844,279.45001220703125,33880.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022986888885498,1.0,0.0,0.0,3.584969043731689,3.584991931915283,8.575591436965624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.0107421875,0.0,1446.4385986328125,1895.4371337890625,0.0,3425.002197265625,0.8908559679985046,1.0,0.0,3.0,1.0,0.0
17858760,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8514196276664734,0.3981988728046417,0.3607029020786285,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.3993538320064544,0.050000000745058,0.0513597354292869,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7413184642791748,0.4522874057292938,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8840293288230896,0.4465097784996032,0.4251405000686645,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7658327221870422,0.2869492173194885,1.3047349452972412,285.0068359375,284.95001220703125,299.3857421875,293.2514953613281,298.64141845703125,298.3473205566406,285.0053405761719,1.0,0.5912777185440063,0.3838636875152588,0.3838636875152588,1.0,1.0,-3.115013360977173,0.8801283240318298,2.2348852157592773,0.1803291589021682,0.9424201250076294,0.9424201250076294,0.0,163.71502685546875,170.0,57032.8828125,0.0,2591.964111328125,1.0,279.441650390625,283.1712951660156,296.2291564941406,299.8607482910156,293.1499938964844,293.1499938964844,279.1499938964844,33124.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002772569656372,1.0,0.0,0.0,3.656636714935303,3.656660318374634,8.921891208046873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.5087890625,0.0,1519.0135498046875,1895.4371337890625,0.0,3406.16845703125,0.9046882390975952,1.0,0.0,3.0,1.0,0.0
17858820,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8498430252075195,0.3975337743759155,0.3604170382022857,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.3985946178436279,0.050000000745058,0.0513990931212902,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.7411746382713318,0.4545331299304962,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8824573755264282,0.4461242854595184,0.4250295460224151,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.764599084854126,0.2867923676967621,1.3048791885375977,284.8762512207031,284.95001220703125,299.3757019042969,293.2524719238281,298.6344299316406,298.3416748046875,284.8739929199219,1.0,0.5922322273254395,0.3837626278400421,0.3837626278400421,1.0,1.0,-3.117459774017334,0.8806807994842529,2.236778736114502,0.1803685128688812,0.8528199791908264,0.8528199791908264,0.0,164.81503295898438,170.0,57906.3515625,0.0,2602.56982421875,1.0,279.1983947753906,283.0257873535156,296.2868957519531,300.08074951171875,293.1499938964844,293.1499938964844,279.1499938964844,37721.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068062901496888,1.0,0.0,0.0,3.621083021163941,3.6211071014404297,8.749238986638375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.3212890625,0.0,1514.01318359375,1895.4371337890625,0.0,3466.94140625,0.8977405428886414,1.0,0.0,3.0,1.0,0.0
17858880,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8475635051727295,0.3967328667640686,0.3597378134727478,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.3975934684276581,0.050000000745058,0.0514511875808239,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.7406705617904663,0.4574867784976959,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8802061080932617,0.4456004798412323,0.4245963096618652,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7627862095832825,0.2865243852138519,1.303995966911316,284.9042053222656,284.95001220703125,299.3656921386719,293.2533264160156,298.6266784667969,298.3348999023437,284.9057922363281,1.0,0.5931797027587891,0.3836615979671478,0.3836615979671478,1.0,1.0,-3.118674993515014,0.8808153867721558,2.2378594875335693,0.1802471727132797,0.8506270051002502,0.8506270051002502,0.0,166.18603515625,173.0,57695.5,0.0,2612.23291015625,1.0,279.1581115722656,283.05401611328125,296.2767639160156,300.02099609375,293.1499938964844,293.1499938964844,279.45001220703125,38724.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90891695022583,1.0,0.0,0.0,3.538036584854126,3.538059949874878,8.352528197974607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.93017578125,0.0,1431.8970947265625,1895.4371337890625,0.0,3486.550048828125,0.8827127814292908,1.0,0.0,3.0,1.0,0.0
17858940,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.845600962638855,0.3964409828186035,0.359274685382843,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.3966611921787262,0.050000000745058,0.0514997728168964,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.7406079769134521,0.46022430062294,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8782193660736084,0.4454489946365356,0.4243073761463165,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7611854672431946,0.2864938378334045,1.3034878969192505,285.0194702148437,284.95001220703125,299.3557434082031,293.2540588378906,298.6202087402344,298.3298645019531,285.0211181640625,1.0,0.5941774845123291,0.3835605680942535,0.3835605680942535,1.0,1.0,-3.1205062866210938,0.8811620473861694,2.239344358444214,0.1801491826772689,0.9317438006401062,0.9317438006401062,0.0,167.49058532714844,173.0,56999.31640625,0.0,2622.757568359375,1.0,279.3988037109375,283.1829833984375,296.2234802246094,299.8180847167969,293.1499938964844,293.1499938964844,279.45001220703125,33852.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029188752174376,1.0,0.0,0.0,3.5940678119659424,3.5940909385681152,8.619177265245526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.0908203125,0.0,1456.007080078125,1895.4371337890625,0.0,3430.77734375,0.8928528428077698,1.0,0.0,3.0,1.0,0.0
17859000,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8441776037216187,0.3962762653827667,0.3591684103012085,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.3958716094493866,0.050000000745058,0.0515408851206302,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.7406731247901917,0.4625295102596283,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8767353296279907,0.4454261660575866,0.4243122935295105,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7600153684616089,0.286564290523529,1.3039134740829468,285.00738525390625,284.95001220703125,299.3458251953125,293.254638671875,298.6141967773437,298.3254089355469,285.00592041015625,1.0,0.5952754616737366,0.3834595382213592,0.3834595382213592,1.0,1.0,-3.12371563911438,0.8819754719734192,2.241740226745605,0.1802288740873336,0.945609986782074,0.945609986782074,0.0,168.6638641357422,176.0,57189.9609375,0.0,2635.29345703125,1.0,279.44171142578125,283.172119140625,296.2337951660156,299.87548828125,293.1499938964844,293.1499938964844,279.1499938964844,33100.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010183811187744,1.0,0.0,0.0,3.6659531593322754,3.6659767627716064,8.967411986304796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7763671875,0.0,1529.2001953125,1895.4371337890625,0.0,3413.0751953125,0.9067680239677428,1.0,0.0,3.0,1.0,0.0
17859060,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8424279689788818,0.3955919146537781,0.3588716387748718,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.394957423210144,0.050000000745058,0.0515884086489677,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.7400662302970886,0.4651799499988556,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8749570846557617,0.4450241029262543,0.4241925179958343,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7586106657981873,0.2863915860652923,1.3040186166763306,284.8763122558594,284.95001220703125,299.3359680175781,293.255126953125,298.6068420410156,298.31915283203125,284.8739624023437,1.0,0.5964030623435974,0.3833359479904175,0.3833359479904175,1.0,1.0,-3.1265878677368164,0.8826125264167786,2.2439754009246826,0.1802597790956497,0.8557911515235901,0.8557911515235901,0.0,169.9888153076172,176.0,58083.62109375,0.0,2647.99658203125,1.0,279.1981506347656,283.0258178710937,296.2906188964844,300.09552001953125,293.1499938964844,293.1499938964844,279.1499938964844,37638.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076308012008668,1.0,0.0,0.0,3.6320934295654297,3.632117509841919,8.80252628121525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.1435546875,0.0,1525.5382080078125,1895.4371337890625,0.0,3474.603759765625,0.9001622200012207,1.0,0.0,3.0,1.0,0.0
17859120,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8400617241859436,0.3947682678699493,0.3581800162792206,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.3938227295875549,0.050000000745058,0.0516472123563289,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.7391203045845032,0.468436986207962,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8725911974906921,0.4444844126701355,0.4237506091594696,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7567072510719299,0.2861092984676361,1.303099513053894,284.9036865234375,284.95001220703125,299.3261413574219,293.2554626464844,298.59912109375,298.3123779296875,284.90533447265625,1.0,0.5974843502044678,0.3832123875617981,0.3832123875617981,1.0,1.0,-3.128107786178589,0.8827868103981018,2.2453207969665527,0.1801117956638336,0.8530665040016174,0.8530665040016174,0.0,171.54266357421875,164.0,57882.203125,0.0,2659.280029296875,1.0,279.15802001953125,283.0535583496094,296.27984619140625,300.0357666015625,293.1499938964844,293.1499938964844,279.45001220703125,38691.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909826934337616,1.0,0.0,0.0,3.5497422218322754,3.5497658252716064,8.407888003603148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.31005859375,0.0,1444.0477294921875,1895.4371337890625,0.0,3494.99755859375,0.8852689862251282,1.0,0.0,3.0,1.0,0.0
17859180,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8400980830192566,0.3944443464279175,0.3576340079307556,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.3940953016281128,0.050000000745058,0.051633134484291,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.7389289140701294,0.4676586985588074,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8728241920471191,0.4443086981773376,0.4233817458152771,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7569501996040344,0.2860551178455353,1.3022148609161377,285.0168762207031,284.95001220703125,299.31640625,293.25567626953125,298.59442138671875,298.309814453125,285.01812744140625,1.0,0.5965059995651245,0.3830887973308563,0.3830887973308563,1.0,1.0,-3.125004291534424,0.8813836574554443,2.2436206340789795,0.1795556992292404,0.9324488639831544,0.9324488639831544,0.0,171.06626892089844,164.0,57123.90234375,0.0,2650.62255859375,1.0,279.3990783691406,283.1812438964844,296.225830078125,299.83087158203125,293.1499938964844,293.1499938964844,279.45001220703125,33929.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90389084815979,1.0,0.0,0.0,3.604156732559204,3.604179859161377,8.667635142955987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.55859375,0.0,1467.4627685546875,1895.4371337890625,0.0,3439.824951171875,0.8951097726821899,1.0,0.0,3.0,1.0,0.0
17859240,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8419632911682129,0.3942489326000213,0.3573996722698211,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.3953379094600677,0.050000000745058,0.0515686944127082,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.7396407723426819,0.4640803635120392,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8750043511390686,0.4442581832408905,0.4232573807239532,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7588197588920593,0.2860997319221496,1.302029728889465,285.00030517578125,284.95001220703125,299.30670166015625,293.2557678222656,298.5925598144531,298.3113098144531,284.99835205078125,1.0,0.5947042107582092,0.3829652070999145,0.3829652070999145,1.0,1.0,-3.1199750900268555,0.879332959651947,2.2406423091888428,0.1786818951368332,0.9417653679847716,0.9417653679847716,0.0,169.2285614013672,167.0,57190.46875,0.0,2630.96533203125,1.0,279.4417724609375,283.1678771972656,296.2343444824219,299.8814697265625,293.1499938964844,293.1499938964844,279.1499938964844,33339.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018782377243042,1.0,0.0,0.0,3.670632362365722,3.670656204223633,8.990318178803136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.44921875,0.0,1536.22216796875,1895.4371337890625,0.0,3421.0859375,0.9079278111457824,1.0,0.0,3.0,1.0,0.0
