time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859300,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8423506617546082,0.3935588598251343,0.3570203781127929,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.3957396745681762,0.050000000745058,0.051547847688198,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.7402644753456116,0.4629144966602325,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.875604510307312,0.4438461661338806,0.4230505526065826,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7593896985054016,0.28592050075531,1.3017332553863523,284.86834716796875,284.95001220703125,299.2970886230469,293.2557373046875,298.5901794433594,298.31201171875,284.8663635253906,1.0,0.5942407250404358,0.3828416168689728,0.3828416168689728,1.0,1.0,-3.117479085922241,0.8781511187553406,2.239327907562256,0.1779594868421554,0.8485442399978638,0.8485442399978638,0.0,168.59133911132812,167.0,57941.7109375,0.0,2622.7021484375,1.0,279.1981811523437,283.0232238769531,296.2884216308594,300.0902099609375,293.1499938964844,293.1499938964844,279.1499938964844,38206.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081048369407654,1.0,0.0,0.0,3.624760150909424,3.624784469604492,8.767017334321281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.962890625,0.0,1521.6607666015625,1895.4371337890625,0.0,3479.0078125,0.8988215923309326,1.0,0.0,3.0,1.0,0.0
17859360,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8415877819061279,0.3927671611309051,0.3562921583652496,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.3956087231636047,0.050000000745058,0.0515547208487987,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7406892776489258,0.463295578956604,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8750184178352356,0.4433250427246094,0.4225617051124573,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7589669227600098,0.2856564223766327,1.300596833229065,284.8994140625,284.95001220703125,299.2875366210937,293.25555419921875,298.5870056152344,298.3114929199219,284.9010314941406,1.0,0.5940144658088684,0.3827882409095764,0.3827882409095764,1.0,1.0,-3.115114688873291,0.8771899342536926,2.237924814224243,0.1775162518024444,0.8464360237121582,0.8464360237121582,0.0,168.66708374023438,170.0,57643.5234375,0.0,2618.49072265625,1.0,279.1580810546875,283.05499267578125,296.2752685546875,300.0201416015625,293.1499938964844,293.1499938964844,279.45001220703125,39118.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097327589988708,1.0,0.0,0.0,3.533808946609497,3.533832311630249,8.332578431691218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.47021484375,0.0,1430.29541015625,1895.4371337890625,0.0,3494.123291015625,0.8821137547492981,1.0,0.0,3.0,1.0,0.0
17859420,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8408669829368591,0.3924942016601562,0.3558076322078705,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.3953927755355835,0.050000000745058,0.0515659973025321,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.7416171431541443,0.4639224708080292,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8743964433670044,0.4431872367858886,0.4222445487976074,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7585089802742004,0.2856424450874328,1.2999619245529177,285.0146789550781,284.95001220703125,299.2780456542969,293.2552185058594,298.5845642089844,298.3118896484375,285.0161437988281,1.0,0.5940683484077454,0.3827348351478576,0.3827348351478576,1.0,1.0,-3.114150285720825,0.8767189383506775,2.237431287765503,0.1772046834230423,0.9259777069091796,0.9259777069091796,0.0,168.90960693359375,170.0,56888.81640625,0.0,2617.90234375,1.0,279.39862060546875,283.18414306640625,296.220458984375,299.8109130859375,293.1499938964844,293.1499938964844,279.45001220703125,34099.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032819867134094,1.0,0.0,0.0,3.58601975440979,3.586042881011963,8.580619805798051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.919921875,0.0,1449.17822265625,1895.4371337890625,0.0,3434.157958984375,0.8912724852561951,1.0,0.0,3.0,1.0,0.0
17859480,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8404387831687927,0.3923476040363312,0.3556887805461883,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.395187497138977,0.050000000745058,0.0515766702592372,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.7426642775535583,0.4645169973373413,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8740096092224121,0.443178653717041,0.4222321808338165,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7582601308822632,0.2857324779033661,1.3003246784210205,285.0020751953125,284.95001220703125,299.26861572265625,293.2547607421875,298.5822448730469,298.3124084472656,285.0006408691406,1.0,0.5944080948829651,0.3826814293861389,0.3826814293861389,1.0,1.0,-3.115153551101685,0.8769144415855408,2.238239049911499,0.1771433800458908,0.9377426505088806,0.9377426505088806,0.0,169.2194366455078,173.0,57020.03125,0.0,2621.509765625,1.0,279.4416198730469,283.1733093261719,296.2298278808594,299.8633117675781,293.1499938964844,293.1499938964844,279.1499938964844,33349.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009774327278136,1.0,0.0,0.0,3.6536803245544434,3.6537039279937744,8.907470032681886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.51953125,0.0,1517.4129638671875,1895.4371337890625,0.0,3412.694091796875,0.9041765332221984,1.0,0.0,3.0,1.0,0.0
17859540,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8394977450370789,0.3916923403739929,0.3553886115550995,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.394750565290451,0.050000000745058,0.0515993610024452,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.7430033087730408,0.465778648853302,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8731206059455872,0.4427994191646576,0.4221044182777405,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7576040029525757,0.2855857014656067,1.3004119396209717,284.87353515625,284.95001220703125,299.25927734375,293.2541809082031,298.57830810546875,298.3106994628906,284.8716125488281,1.0,0.5949282646179199,0.3826280534267425,0.3826280534267425,1.0,1.0,-3.1162900924682617,0.8771519064903259,2.239138126373291,0.1771483272314071,0.8481510281562805,0.8481510281562805,0.0,169.8423614501953,173.0,57836.7890625,0.0,2627.04052734375,1.0,279.1985168457031,283.0303649902344,296.2857971191406,300.07769775390625,293.1499938964844,293.1499938964844,279.1499938964844,38044.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072117209434508,1.0,0.0,0.0,3.6118593215942383,3.611883163452149,8.704722631591721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.1123046875,0.0,1506.2877197265625,1895.4371337890625,0.0,3470.709228515625,0.8958824872970581,1.0,0.0,3.0,1.0,0.0
17859600,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8378012180328369,0.3909144401550293,0.3547122180461883,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.3940133154392242,0.050000000745058,0.0516375824809074,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.7429680228233337,0.4678948819637298,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8714865446090698,0.4422972798347473,0.4216712117195129,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7563177347183228,0.2853401303291321,1.2995375394821167,284.9040222167969,284.95001220703125,299.25,293.2534484863281,298.5735168457031,298.30767822265625,284.90557861328125,1.0,0.5955268144607544,0.3825746476650238,0.3825746476650238,1.0,1.0,-3.116495132446289,0.8770742416381836,2.239420890808105,0.1770291775465011,0.8473395109176636,0.8473395109176636,0.0,170.8195343017578,176.0,57604.0078125,0.0,2632.637939453125,1.0,279.1581726074219,283.06060791015625,296.27423095703125,300.0140686035156,293.1499938964844,293.1499938964844,279.45001220703125,38873.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090564846992492,1.0,0.0,0.0,3.5265655517578125,3.5265889167785645,8.298454758914886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.53125,0.0,1420.90478515625,1895.4371337890625,0.0,3487.845458984375,0.880323588848114,1.0,0.0,3.0,1.0,0.0
17859660,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8362873792648315,0.3905868232250213,0.3542398512363434,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.3932819068431854,0.050000000745058,0.0516753569245338,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7433145642280579,0.4699768722057342,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8699817657470703,0.4421168863773346,0.4213752746582031,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7551249861717224,0.285283088684082,1.2990036010742188,285.0184631347656,284.95001220703125,299.2408447265625,293.25244140625,298.56915283203125,298.3052673339844,285.0199279785156,1.0,0.5962415337562561,0.3825032413005829,0.3825032413005829,1.0,1.0,-3.1174750328063965,0.8772153854370117,2.2402596473693848,0.1769128590822219,0.927719235420227,0.927719235420227,0.0,171.81471252441406,176.0,56895.55859375,0.0,2639.8525390625,1.0,279.39849853515625,283.1885681152344,296.2200012207031,299.8092956542969,293.1499938964844,293.1499938964844,279.45001220703125,33912.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029088020324708,1.0,0.0,0.0,3.58218002319336,3.582202911376953,8.562253697164124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.5224609375,0.0,1443.6856689453125,1895.4371337890625,0.0,3430.683349609375,0.8902568817138672,1.0,0.0,3.0,1.0,0.0
17859720,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8350826501846313,0.3903032541275024,0.3540566563606262,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.3925984799861908,0.050000000745058,0.0517104640603065,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.7436726689338684,0.4719049036502838,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8687402009963989,0.4419808089733124,0.4213058948516845,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7541368007659912,0.285237580537796,1.2990779876708984,285.0052185058594,284.95001220703125,299.2318115234375,293.2510681152344,298.564453125,298.3023376464844,285.0036926269531,1.0,0.597090482711792,0.3824318051338196,0.3824318051338196,1.0,1.0,-3.119620084762573,0.8777469396591187,2.241873264312744,0.1769513487815857,0.9402474761009216,0.9402474761009216,0.0,172.79193115234375,164.0,57058.20703125,0.0,2649.260986328125,1.0,279.44158935546875,283.1768493652344,296.2289733886719,299.86407470703125,293.1499938964844,293.1499938964844,279.1499938964844,33179.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009214639663696,1.0,0.0,0.0,3.652782201766968,3.65280556678772,8.903091384127038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.7822265625,0.0,1515.14453125,1895.4371337890625,0.0,3412.17236328125,0.9038512706756592,1.0,0.0,3.0,1.0,0.0
17859780,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8354086875915527,0.3894427418708801,0.3535619080066681,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.393041580915451,0.050000000745058,0.0516877211630344,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.7434822916984558,0.4706571102142334,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8692850470542908,0.4413971602916717,0.4209786653518677,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7546110153198242,0.2848690152168274,1.298157811164856,284.8719787597656,284.95001220703125,299.222900390625,293.2492980957031,298.5596923828125,298.2993469238281,284.86944580078125,1.0,0.5959057211875916,0.3823603987693786,0.3823603987693786,1.0,1.0,-3.116017341613769,0.876315712928772,2.239701747894287,0.1765492111444473,0.8480079770088196,0.8480079770088196,0.0,172.07980346679688,164.0,57836.01171875,0.0,2638.394775390625,1.0,279.1985168457031,283.0299072265625,296.28369140625,300.0782165527344,293.1499938964844,293.1499938964844,279.1499938964844,37954.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074372053146362,1.0,0.0,0.0,3.6128993034362793,3.6129231452941895,8.709736221135245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.796875,0.0,1506.7596435546875,1895.4371337890625,0.0,3472.804443359375,0.8959711194038391,1.0,0.0,3.0,1.0,0.0
17859840,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8362557888031006,0.3884145021438598,0.3525968790054321,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.3940283060073852,0.050000000745058,0.0516369268298149,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.7435615658760071,0.4678536057472229,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8705151081085205,0.4406338632106781,0.4202377498149872,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7556172013282776,0.28433957695961,1.2957295179367063,284.89764404296875,284.95001220703125,299.214111328125,293.2471618652344,298.5562744140625,298.2982482910156,284.8988647460937,1.0,0.593781590461731,0.3822889626026153,0.3822889626026153,1.0,1.0,-3.1076223850250244,0.8732673525810242,2.2343549728393555,0.1754602342844009,0.8425512909889221,0.8425512909889221,0.0,170.45152282714844,167.0,57450.4375,0.0,2613.35693359375,1.0,279.158203125,283.0583190917969,296.26910400390625,300.0059509277344,293.1499938964844,293.1499938964844,279.45001220703125,39167.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093332290649414,1.0,0.0,0.0,3.519354343414306,3.5193777084350586,8.264552207037923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.650390625,0.0,1415.4676513671875,1895.4371337890625,0.0,3490.41455078125,0.8788626790046692,1.0,0.0,3.0,1.0,0.0
17859900,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8362031579017639,0.3878826797008514,0.3518649935722351,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.3943348824977875,0.050000000745058,0.0516211800277233,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.7445747256278992,0.4669764339923858,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8706554770469666,0.4402229785919189,0.4196512103080749,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.755692720413208,0.2840242385864258,1.2936978340148926,285.0097351074219,284.95001220703125,299.2054443359375,293.24468994140625,298.5540771484375,298.2987976074219,285.0108947753906,1.0,0.5930039286613464,0.3822175562381744,0.3822175562381744,1.0,1.0,-3.1025071144104004,0.8713459968566895,2.231161117553711,0.1745113730430603,0.9187630414962769,0.9187630414962769,0.0,169.8320770263672,167.0,56615.078125,0.0,2600.14892578125,1.0,279.398193359375,283.1858215332031,296.2106018066406,299.78863525390625,293.1499938964844,293.1499938964844,279.45001220703125,34246.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028858542442322,1.0,0.0,0.0,3.567113876342773,3.567136764526367,8.490382015224895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.171875,0.0,1430.0733642578125,1895.4371337890625,0.0,3430.4697265625,0.8871633410453796,1.0,0.0,3.0,1.0,0.0
17859960,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8360897898674011,0.3874611854553222,0.3514932692050934,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.3944364786148071,0.050000000745058,0.0516159795224666,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.7457380294799805,0.4666852653026581,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8706318140029907,0.4399162828922272,0.4193556010723114,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7556318640708923,0.2837810814380646,1.292571187019348,284.9945678710937,284.95001220703125,299.1968994140625,293.2418518066406,298.5518798828125,298.2991943359375,284.9930419921875,1.0,0.5925902724266052,0.3822024762630462,0.3822024762630462,1.0,1.0,-3.0999910831451416,0.8704437613487244,2.229547500610352,0.1741270273923874,0.9266355633735656,0.9266355633735656,0.0,169.5940704345703,170.0,56660.546875,0.0,2594.015625,1.0,279.44146728515625,283.1737670898437,296.2160339355469,299.8319091796875,293.1499938964844,293.1499938964844,279.1499938964844,33599.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004106521606445,1.0,0.0,0.0,3.629965543746948,3.6299889087677,8.7922148850339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.091796875,0.0,1493.1304931640625,1895.4371337890625,0.0,3407.411865234375,0.8989906311035156,1.0,0.0,3.0,1.0,0.0
17860020,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8353258371353149,0.3865324854850769,0.3509362936019897,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.3942188322544098,0.050000000745058,0.0516273081302642,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.7461737394332886,0.4673101603984833,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8699445128440857,0.4392283260822296,0.4189307987689972,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7550174593925476,0.283280074596405,1.2910666465759275,284.8681335449219,284.95001220703125,299.1884460449219,293.2386779785156,298.5479431152344,298.2971496582031,284.8667297363281,1.0,0.5924455523490906,0.3821873962879181,0.3821873962879181,1.0,1.0,-3.097768545150757,0.8696478605270386,2.2281205654144287,0.1738368868827819,0.8361257314682007,0.8361257314682007,0.0,169.7902374267578,170.0,57342.328125,0.0,2590.74951171875,1.0,279.1991882324219,283.0350036621094,296.2680358886719,300.03466796875,293.1499938964844,293.1499938964844,279.1499938964844,38627.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906350553035736,1.0,0.0,0.0,3.576056718826294,3.576080560684204,8.533006621291861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.404296875,0.0,1471.708251953125,1895.4371337890625,0.0,3462.704833984375,0.8882187008857727,1.0,0.0,3.0,1.0,0.0
17860080,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8337238430976868,0.3854957520961761,0.3500165641307831,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.3936410248279571,0.050000000745058,0.0516572669148445,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.746224045753479,0.4689610600471496,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8684102892875671,0.438422292470932,0.4182031154632568,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7536791563034058,0.282672107219696,1.2885560989379885,284.9021301269531,284.95001220703125,299.1800842285156,293.23516845703125,298.5429382324219,298.2935485839844,284.9034729003906,1.0,0.5924513339996338,0.3821723163127899,0.3821723163127899,1.0,1.0,-3.09479022026062,0.8685966730117798,2.22619366645813,0.1734417378902435,0.8368151187896729,0.8368151187896729,0.0,170.4263916015625,173.0,57027.8671875,0.0,2588.351806640625,1.0,279.1584777832031,283.06884765625,296.2525634765625,299.9607849121094,293.1499938964844,293.1499938964844,279.45001220703125,39213.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077891707420348,1.0,0.0,0.0,3.4843826293945312,3.484405517578125,8.101118282866082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.404296875,0.0,1379.553955078125,1895.4371337890625,0.0,3476.0751953125,0.8713091611862183,1.0,0.0,3.0,1.0,0.0
17860140,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8322391510009766,0.3849243521690368,0.3493105769157409,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.3930277526378631,0.050000000745058,0.051688939332962,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.7466376423835754,0.4707006514072418,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8669323325157166,0.4379596710205078,0.4176216125488281,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.752371072769165,0.2822745740413666,1.2863986492156982,285.01318359375,284.95001220703125,299.1718444824219,293.2313537597656,298.53857421875,298.2907409667969,285.0142517089844,1.0,0.5926330089569092,0.3821572661399841,0.3821572661399841,1.0,1.0,-3.0927743911743164,0.8678745031356812,2.224900007247925,0.1731156110763549,0.9137402176856996,0.9137402176856996,0.0,171.14295959472656,173.0,56273.6796875,0.0,2588.242431640625,1.0,279.3973999023437,283.1938781738281,296.1952514648437,299.74951171875,293.1499938964844,293.1499938964844,279.45001220703125,34093.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012636542320251,1.0,0.0,0.0,3.537533760070801,3.5375564098358154,8.350153848368791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.716796875,0.0,1397.7781982421875,1895.4371337890625,0.0,3415.36083984375,0.8804657459259033,1.0,0.0,3.0,1.0,0.0
17860200,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8310691118240356,0.3844382166862488,0.3489229381084442,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.3924561440944671,0.050000000745058,0.0517183132469654,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.7470672726631165,0.4723094999790191,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8657274842262268,0.4375907480716705,0.4173054993152618,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7512916326522827,0.2819439172744751,1.285051703453064,284.9974670410156,284.95001220703125,299.1636657714844,293.2272033691406,298.5341491699219,298.2878112792969,284.9959411621094,1.0,0.5930078625679016,0.3821421861648559,0.3821421861648559,1.0,1.0,-3.0922768115997314,0.8676663637161255,2.2246105670928955,0.1729856431484222,0.922271966934204,0.922271966934204,0.0,171.8647003173828,161.0,56364.9140625,0.0,2591.0908203125,1.0,279.44122314453125,283.1810913085937,296.2014465332031,299.7967834472656,293.1499938964844,293.1499938964844,279.1499938964844,33435.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989027142524719,1.0,0.0,0.0,3.60376238822937,3.603785514831543,8.665738846502791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.5849609375,0.0,1463.3883056640625,1895.4371337890625,0.0,3393.353759765625,0.8929942846298218,1.0,0.0,3.0,1.0,0.0
17860260,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8314381837844849,0.3834314942359924,0.348265141248703,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.3930118978023529,0.050000000745058,0.0516898483037948,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.7469882965087891,0.4707465469837188,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.866319477558136,0.4368290305137634,0.4167782664299011,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7516970038414001,0.2813454866409302,1.2829489707946775,284.8688659667969,284.95001220703125,299.15557861328125,293.2227783203125,298.5296936035156,298.284912109375,284.8671264648437,1.0,0.5914044976234436,0.3821238279342651,0.3821238279342651,1.0,1.0,-3.0864291191101074,0.8656206130981445,2.220808506011963,0.1724483519792556,0.8311103582382202,0.8311103582382202,0.0,170.91566467285156,161.0,57007.984375,0.0,2574.7978515625,1.0,279.19976806640625,283.0408630371094,296.25347900390625,300.0005798339844,293.1499938964844,293.1499938964844,279.1499938964844,38589.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050469994544984,1.0,0.0,0.0,3.55056095123291,3.550584316253662,8.411766430072021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.12890625,0.0,1444.1746826171875,1895.4371337890625,0.0,3450.582763671875,0.8824392557144165,1.0,0.0,3.0,1.0,0.0
17860320,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8323730230331421,0.3823153972625732,0.3471927344799042,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.3941171765327453,0.050000000745058,0.0516329631209373,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.747245728969574,0.4676052033901214,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8676421642303467,0.4359442591667175,0.4158925712108612,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7526847720146179,0.2806404829025268,1.2795915603637695,284.8995666503906,284.95001220703125,299.1475830078125,293.2180480957031,298.52703857421875,298.2846069335937,284.90045166015625,1.0,0.5889159440994263,0.3821054697036743,0.3821054697036743,1.0,1.0,-3.076200008392334,0.8620942831039429,2.2141056060791016,0.1712703555822372,0.8293189406394958,0.8293189406394958,0.0,169.06031799316406,164.0,56580.87109375,0.0,2545.42626953125,1.0,279.15869140625,283.0733337402344,296.236083984375,299.9212646484375,293.1499938964844,293.1499938964844,279.45001220703125,39385.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065346717834472,1.0,0.0,0.0,3.4536731243133545,3.453695774078369,7.95894948169007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.765625,0.0,1349.4837646484375,1895.4371337890625,0.0,3464.41650390625,0.8646106123924255,1.0,0.0,3.0,1.0,0.0
17860380,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8324228525161743,0.3816798627376556,0.3463723361492157,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.394534021615982,0.050000000745058,0.0516115203499794,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.7484098076820374,0.4664106070995331,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8678930401802063,0.4354130029678345,0.4151888489723205,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7527731657028198,0.2801637351512909,1.276787042617798,285.0072326660156,284.95001220703125,299.1396484375,293.2130432128906,298.52618408203125,298.2866516113281,285.00799560546875,1.0,0.5878221392631531,0.3820871412754059,0.3820871412754059,1.0,1.0,-3.069519758224488,0.8597863912582397,2.209733486175537,0.170273020863533,0.9024694561958312,0.9024694561958312,0.0,168.23446655273438,164.0,55748.5625,0.0,2528.375244140625,1.0,279.39654541015625,283.1962585449219,296.1756286621094,299.7016296386719,293.1499938964844,293.1499938964844,279.45001220703125,34288.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997834920883179,1.0,0.0,0.0,3.5019290447235107,3.501951217651367,8.18291368887003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.705078125,0.0,1362.301513671875,1895.4371337890625,0.0,3401.56591796875,0.8727079629898071,1.0,0.0,3.0,1.0,0.0
17860440,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8323622345924377,0.3811386823654175,0.3458947539329529,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.3947198390960693,0.050000000745058,0.0516019687056541,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.7496727705001831,0.4658765196800232,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8679342269897461,0.4349806606769562,0.4147722423076629,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7526975870132446,0.2797650992870331,1.2749282121658323,284.9895935058594,284.95001220703125,299.1318054199219,293.207763671875,298.5252990722656,298.2886047363281,284.98809814453125,1.0,0.587128758430481,0.382068783044815,0.382068783044815,1.0,1.0,-3.0655534267425537,0.8583925366401672,2.2071609497070312,0.1697103381156921,0.9072343111038208,0.9072343111038208,0.0,167.8278350830078,167.0,55757.31640625,0.0,2518.71630859375,1.0,279.44091796875,283.1827697753906,296.1791076660156,299.7404479980469,293.1499938964844,293.1499938964844,279.1499938964844,33729.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970518112182617,1.0,0.0,0.0,3.562787771224976,3.5628104209899902,8.469800718557963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.111328125,0.0,1421.70703125,1895.4371337890625,0.0,3376.08740234375,0.883990466594696,1.0,0.0,3.0,1.0,0.0
17860500,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8316358923912048,0.3801176249980926,0.3452369272708893,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.3945741057395935,0.050000000745058,0.0516096092760562,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.7502105832099915,0.4662967324256897,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8672962188720703,0.43418949842453,0.414234310388565,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7520648241043091,0.2791306376457214,1.2727538347244265,284.8684387207031,284.95001220703125,299.1239929199219,293.2022399902344,298.5223083496094,298.2876281738281,284.86785888671875,1.0,0.5867369174957275,0.3820504248142242,0.3820504248142242,1.0,1.0,-3.062017679214477,0.8571417331695557,2.204875946044922,0.1692457199096679,0.8193098902702332,0.8193098902702332,0.0,167.87747192382812,167.0,56332.45703125,0.0,2512.27392578125,1.0,279.20086669921875,283.0509948730469,296.229248046875,299.9355163574219,293.1499938964844,293.1499938964844,279.1499938964844,39081.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027786254882812,1.0,0.0,0.0,3.4985430240631104,3.498566150665283,8.167097007572011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.27734375,0.0,1393.1993408203125,1895.4371337890625,0.0,3429.471435546875,0.8712841868400574,1.0,0.0,3.0,1.0,0.0
17860560,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8300991058349609,0.3790236115455627,0.3442502319812774,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.3940718472003937,0.050000000745058,0.0516357347369194,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.7504057884216309,0.467738389968872,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8658363223075867,0.4333109855651855,0.4134226739406585,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7507376670837402,0.2784155011177063,1.2696951627731323,284.9057312011719,284.95001220703125,299.1162414550781,293.1964416503906,298.5181884765625,298.28497314453125,284.9066467285156,1.0,0.5865292549133301,0.3821317255496979,0.3821317255496979,1.0,1.0,-3.0579423904418945,0.8559616804122925,2.201980829238892,0.168953388929367,0.8233950734138489,0.8233950734138489,0.0,168.37271118164062,170.0,56017.23046875,0.0,2507.149658203125,1.0,279.1591186523437,283.08673095703125,296.211669921875,299.85821533203125,293.1499938964844,293.1499938964844,279.45001220703125,39234.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040058255195618,1.0,0.0,0.0,3.408245325088501,3.4082674980163574,7.750950885565544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.8505859375,0.0,1303.069091796875,1895.4371337890625,0.0,3440.89501953125,0.8546002507209778,1.0,0.0,3.0,1.0,0.0
17860620,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8286548852920532,0.3783628344535827,0.3434773683547973,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.3935204148292541,0.050000000745058,0.0516643188893795,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.7509297132492065,0.4693116247653961,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8644094467163086,0.4327575266361236,0.4127627313137054,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7494258880615234,0.2779023647308349,1.2670303583145142,285.0115051269531,284.95001220703125,299.1085510253906,293.1903686523437,298.5147705078125,298.2831726074219,285.0121459960937,1.0,0.5865238904953003,0.3822129964828491,0.3822129964828491,1.0,1.0,-3.054938316345215,0.8551647067070007,2.1997737884521484,0.1687659621238708,0.8970187306404114,0.8970187306404114,0.0,168.97166442871094,170.0,55291.33984375,0.0,2504.599853515625,1.0,279.3954772949219,283.20623779296875,296.1526794433594,299.64697265625,293.1499938964844,293.1499938964844,279.45001220703125,34024.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973578810691833,1.0,0.0,0.0,3.4634053707122803,3.4634273052215576,8.003868288142257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.02978515625,0.0,1321.2840576171875,1895.4371337890625,0.0,3378.943603515625,0.8639302849769592,1.0,0.0,3.0,1.0,0.0
17860680,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8274658918380737,0.3777669370174408,0.3429969251155853,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.3929856419563293,0.050000000745058,0.0516919195652008,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.7514277100563049,0.4708269834518432,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8631991147994995,0.4322836697101593,0.4123515784740448,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7482975125312805,0.2774482369422912,1.265136480331421,284.9930114746094,284.95001220703125,299.10089111328125,293.1841125488281,298.5111389160156,298.2810974121094,284.9914855957031,1.0,0.5867283344268799,0.3822942972183227,0.3822942972183227,1.0,1.0,-3.05344295501709,0.854878842830658,2.198564052581787,0.1687750369310379,0.9024463891983032,0.9024463891983032,0.0,169.60804748535156,173.0,55362.921875,0.0,2505.0927734375,1.0,279.4405517578125,283.1916198730469,296.1570739746094,299.6910400390625,293.1499938964844,293.1499938964844,279.1499938964844,33482.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948880434036255,1.0,0.0,0.0,3.5289885997772217,3.529011011123657,8.309862664646062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.40234375,0.0,1384.4471435546875,1895.4371337890625,0.0,3355.88818359375,0.8762392997741699,1.0,0.0,3.0,1.0,0.0
17860740,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8258196711540222,0.3766905665397644,0.3423179984092712,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.3922417461872101,0.050000000745058,0.0517301112413406,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.7511839866638184,0.472917228937149,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8615549802780151,0.431449830532074,0.4118038415908813,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7468128800392151,0.2767530679702759,1.2628445625305176,284.8724975585937,284.95001220703125,299.0932922363281,293.1775817871094,298.5053100585937,298.27593994140625,284.8719177246094,1.0,0.5870507955551147,0.382375568151474,0.382375568151474,1.0,1.0,-3.051774024963379,0.8545311093330383,2.1972429752349854,0.1688075959682464,0.8162239193916321,0.8162239193916321,0.0,170.50856018066406,173.0,55974.59765625,0.0,2506.629638671875,1.0,279.2016296386719,283.06036376953125,296.2074890136719,299.8894958496094,293.1499938964844,293.1499938964844,279.1499938964844,38848.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009693264961244,1.0,0.0,0.0,3.4686458110809326,3.4686686992645264,8.028108027247072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.271484375,0.0,1360.86279296875,1895.4371337890625,0.0,3412.618408203125,0.8644958734512329,1.0,0.0,3.0,1.0,0.0
17860800,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.823555052280426,0.3755383789539337,0.3413053750991821,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.3912391662597656,0.050000000745058,0.0517812296748161,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.7506284117698669,0.4756998717784881,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8593199849128723,0.4305264353752136,0.4109766781330108,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7448248863220215,0.275972843170166,1.2596253156661987,284.9086303710937,284.95001220703125,299.0857238769531,293.1708679199219,298.4986267089844,298.2695617675781,284.909423828125,1.0,0.5874091982841492,0.3824568688869476,0.3824568688869476,1.0,1.0,-3.0490992069244385,0.85384202003479,2.1952571868896484,0.1687027513980865,0.8207747936248779,0.8207747936248779,0.0,171.69471740722656,161.0,55702.73828125,0.0,2507.75390625,1.0,279.15936279296875,283.094482421875,296.18951416015625,299.8155517578125,293.1499938964844,293.1499938964844,279.45001220703125,39003.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025689363479614,1.0,0.0,0.0,3.382925033569336,3.3829472064971924,7.63621358146338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.33740234375,0.0,1276.6700439453125,1895.4371337890625,0.0,3427.518798828125,0.8488208651542664,1.0,0.0,3.0,1.0,0.0
17860860,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8234468698501587,0.3747939169406891,0.340425431728363,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.3916111886501312,0.050000000745058,0.0517624467611312,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.7506861686706543,0.4746736288070678,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8594080209732056,0.4299044907093048,0.4102178514003753,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7447303533554077,0.275373101234436,1.2564023733139038,285.00946044921875,284.95001220703125,299.07818603515625,293.1639099121094,298.4947509765625,298.2671813964844,285.00958251953125,1.0,0.5857662558555603,0.382474422454834,0.382474422454834,1.0,1.0,-3.04201078414917,0.8514810800552368,2.190529584884644,0.1680534332990646,0.8913723230361938,0.8913723230361938,0.0,170.93992614746094,161.0,54950.7421875,0.0,2490.48193359375,1.0,279.3948669433594,283.2096252441406,296.1292419433594,299.6047668457031,293.1499938964844,293.1499938964844,279.45001220703125,33957.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962163329124451,1.0,0.0,0.0,3.4389665126800537,3.438987970352173,7.891311497587594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.37939453125,0.0,1296.4151611328125,1895.4371337890625,0.0,3368.289794921875,0.8583694100379944,1.0,0.0,3.0,1.0,0.0
17860920,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8248909115791321,0.3741081357002258,0.3397784233093261,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.3928861916065216,0.050000000745058,0.0516973957419395,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.7514272928237915,0.4711112678050995,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8611469268798828,0.429349422454834,0.4096434414386749,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7459913492202759,0.2748254835605621,1.2536627054214478,284.9857177734375,284.95001220703125,299.0706787109375,293.1567687988281,298.4939270019531,298.26910400390625,284.9837951660156,1.0,0.5833294987678528,0.3824920058250427,0.3824920058250427,1.0,1.0,-3.0328927040100098,0.8484227061271667,2.1844699382781982,0.1670651733875274,0.8916990756988525,0.8916990756988525,0.0,168.9266357421875,164.0,54905.40625,0.0,2462.98583984375,1.0,279.4403381347656,283.19207763671875,296.1309509277344,299.6416931152344,293.1499938964844,293.1499938964844,279.75,33681.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937860131263733,1.0,0.0,0.0,3.49944281578064,3.499464988708496,8.17129944152839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.2890625,0.0,1355.39501953125,1895.4371337890625,0.0,3345.59521484375,0.8696945905685425,1.0,0.0,3.0,1.0,0.0
17860980,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8251133561134338,0.3734957873821258,0.3391276597976684,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.3933497965335846,0.050000000745058,0.0516736768186092,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9990000128746032,0.7526695132255554,0.4698013067245483,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8615559339523315,0.4288642108440399,0.409091979265213,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7461665272712708,0.2743338048458099,1.2511039972305298,285.0697937011719,284.95001220703125,299.06317138671875,293.1494445800781,298.4942626953125,298.2726135253906,285.07061767578125,1.0,0.5822824835777283,0.3825095891952514,0.3825095891952514,1.0,1.0,-3.026756048202514,0.8463897705078125,2.180366277694702,0.1662433445453643,0.9728434085845948,0.9728434085845948,0.0,168.07025146484375,164.0,54159.546875,0.0,2447.151123046875,1.0,279.6953430175781,283.2963256835937,296.1016845703125,299.49932861328125,293.1499938964844,293.1499938964844,279.75,31222.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878251314163208,1.0,0.0,0.0,3.5893304347991943,3.589353084564209,8.596471161581576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.4921875,0.0,1431.5616455078125,1895.4371337890625,0.0,3289.86279296875,0.8893094062805176,1.0,0.0,3.0,1.0,0.0
17861040,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8249520063400269,0.372875452041626,0.3386242985725403,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.3934917151927948,0.050000000745058,0.0516664497554302,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.7538641095161438,0.469399094581604,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.861512303352356,0.4283924102783203,0.4086790680885315,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7459818720817566,0.273863285779953,1.2490565776824951,285.0393371582031,284.95001220703125,299.0556945800781,293.1419372558594,298.4940795898437,298.2753601074219,285.0357971191406,1.0,0.5816086530685425,0.3825271725654602,0.3825271725654602,1.0,1.0,-3.0226991176605225,0.8450579643249512,2.177641153335572,0.1657697111368179,0.9886824488639832,0.9886824488639832,0.0,167.72157287597656,167.0,54337.5078125,0.0,2437.83056640625,1.0,279.7411804199219,283.26678466796875,296.1203308105469,299.57867431640625,293.1499938964844,293.1499938964844,279.45001220703125,31197.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867675065994263,1.0,0.0,0.0,3.6887171268463135,3.688740730285645,9.079124652089376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.9384765625,0.0,1540.36083984375,1895.4371337890625,0.0,3279.96484375,0.9104256629943848,1.0,0.0,3.0,1.0,0.0
17861100,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8240131735801697,0.3716632127761841,0.3378554582595825,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.3932622671127319,0.050000000745058,0.0516783632338047,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.7541260123252869,0.47005096077919,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8606903553009033,0.4274589419364929,0.4080652892589569,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7451599836349487,0.273086279630661,1.2464405298233032,284.8783874511719,284.95001220703125,299.0482177734375,293.1342468261719,298.4906921386719,298.27374267578125,284.87225341796875,1.0,0.5812098979949951,0.3825447261333465,0.3825447261333465,1.0,1.0,-3.0186922550201416,0.8437397480010986,2.174952507019043,0.1653513312339782,0.8853155374526978,0.8853155374526978,0.0,167.86314392089844,167.0,55298.08984375,0.0,2431.145751953125,1.0,279.4971618652344,283.090087890625,296.17840576171875,299.8075866699219,293.1499938964844,293.1499938964844,279.45001220703125,35645.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947720527648926,1.0,0.0,0.0,3.690147638320923,3.690171957015991,9.08616812012042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.5390625,0.0,1575.6129150390625,1895.4371337890625,0.0,3354.805419921875,0.9117757081985474,1.0,0.0,3.0,1.0,0.0
