time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861160,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.822076141834259,0.3702147006988525,0.3366240561008453,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.3926114439964294,0.050000000745058,0.0517119318246841,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.7537753582000732,0.4718883037567138,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8588817715644836,0.4262900650501251,0.4070518314838409,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7435059547424316,0.2721217274665832,1.2425260543823242,284.882080078125,284.95001220703125,299.0407409667969,293.1264038085937,298.4852294921875,298.26904296875,284.8839111328125,1.0,0.5809526443481445,0.3826608955860138,0.3826608955860138,1.0,1.0,-3.013537645339966,0.8422780632972717,2.171259641647339,0.1650336682796478,0.8619186282157898,0.8619186282157898,0.0,168.50709533691406,170.0,54965.39453125,0.0,2424.942138671875,1.0,279.4576416015625,283.1018371582031,296.16082763671875,299.7417907714844,293.1499938964844,293.1499938964844,279.75,38513.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981245160102844,1.0,0.0,0.0,3.602586507797241,3.6026105880737305,8.660084631628706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.2353515625,0.0,1499.6192626953125,1895.4371337890625,0.0,3386.095703125,0.8964547514915466,1.0,0.0,3.0,1.0,0.0
17861220,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8202072978019714,0.3693089783191681,0.3355825841426849,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.3919048309326172,0.050000000745058,0.0517481788992881,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.7538530230522156,0.4738647043704986,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8570817112922668,0.4255131781101227,0.406150609254837,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7418360114097595,0.2713903784751892,1.2388266324996948,285.0035400390625,284.95001220703125,299.03326416015625,293.1183776855469,298.4808349609375,298.2658386230469,285.0058898925781,1.0,0.5808613896369934,0.3827770352363586,0.3827770352363586,1.0,1.0,-3.0091707706451416,0.8411040306091309,2.1680667400360107,0.1647700518369674,0.9405615329742432,0.9405615329742432,0.0,169.24742126464844,170.0,54090.60546875,0.0,2420.7021484375,1.0,279.7001647949219,283.2389831542969,296.0919189453125,299.5159912109375,293.1499938964844,293.1499938964844,279.75,34176.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89220130443573,1.0,0.0,0.0,3.6457154750823975,3.645739316940308,8.868677241480327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.1728515625,0.0,1514.77783203125,1895.4371337890625,0.0,3330.7880859375,0.9046064019203186,1.0,0.0,3.0,1.0,0.0
17861280,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8187810182571411,0.3685929477214813,0.3349482417106628,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.3912789821624756,0.050000000745058,0.0517800785601139,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.7540463805198669,0.4755981862545013,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8556676506996155,0.4249111711978912,0.4055823087692261,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7404822707176208,0.2707777917385101,1.2361198663711548,284.9941711425781,284.95001220703125,299.0257873535156,293.1102294921875,298.47662353515625,298.2628173828125,284.9925537109375,1.0,0.5809729695320129,0.3828932046890259,0.3828932046890259,1.0,1.0,-3.0065910816192627,0.8405376672744751,2.166053533554077,0.1647326499223709,0.9516702890396118,0.9516702890396118,0.0,169.949951171875,158.0,54132.79296875,0.0,2419.560791015625,1.0,279.7421264648437,283.2307434082031,296.08905029296875,299.5501708984375,293.1499938964844,293.1499938964844,279.45001220703125,33468.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900203704833984,1.0,0.0,0.0,3.7104296684265137,3.710453748703003,9.186322813548032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.6396484375,0.0,1582.1903076171875,1895.4371337890625,0.0,3310.397705078125,0.916996419429779,1.0,0.0,3.0,1.0,0.0
17861340,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.818933367729187,0.3673754036426544,0.3340952396392822,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.3918185532093048,0.050000000745058,0.0517527535557746,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9990000128746032,0.7537254095077515,0.4741064012050628,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8560374975204468,0.4239323735237121,0.4048455953598022,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7405857443809509,0.2699124217033386,1.2327940464019775,284.8557434082031,284.95001220703125,299.01824951171875,293.10186767578125,298.4719543457031,298.25933837890625,284.8524169921875,1.0,0.5791033506393433,0.3830100297927856,0.3830100297927856,1.0,1.0,-2.998873233795166,0.8382048606872559,2.16066837310791,0.1643093228340149,0.8516994714736938,0.8516994714736938,0.0,168.9608917236328,158.0,54823.33984375,0.0,2400.32421875,1.0,279.4967956542969,283.0792236328125,296.1369934082031,299.74810791015625,293.1499938964844,293.1499938964844,279.45001220703125,38370.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966026306152344,1.0,0.0,0.0,3.663492441177368,3.663516998291016,8.955377097663586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.0517578125,0.0,1566.032958984375,1895.4371337890625,0.0,3371.8955078125,0.9074313044548036,1.0,0.0,3.0,1.0,0.0
17861400,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8196026682853699,0.3660315871238708,0.3328327238559723,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.3928973376750946,0.050000000745058,0.0516977310180664,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.7536787390708923,0.4710882604122162,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8570715188980103,0.422820508480072,0.4037562310695648,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7412136197090149,0.2689411044120788,1.2282710075378418,284.8819885253906,284.95001220703125,299.0107727050781,293.093505859375,298.4693603515625,298.2587585449219,284.8838806152344,1.0,0.5763779282569885,0.3831255137920379,0.3831255137920379,1.0,1.0,-2.9869208335876465,0.8344275951385498,2.1524932384490967,0.1632574200630188,0.8408492207527161,0.8408492207527161,0.0,167.09597778320312,161.0,54311.19140625,0.0,2369.026123046875,1.0,279.45782470703125,283.1122131347656,296.1141662597656,299.6600952148437,293.1499938964844,293.1499938964844,279.75,40029.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982686996459961,1.0,0.0,0.0,3.5495681762695312,3.5495920181274414,8.407064342463855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.0205078125,0.0,1453.5966796875,1895.4371337890625,0.0,3387.440673828125,0.8862130641937256,1.0,0.0,3.0,1.0,0.0
17861460,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8194297552108765,0.3652037382125854,0.3318208158016205,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.3932927846908569,0.050000000745058,0.0516775734722614,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7545778155326843,0.4699717164039612,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.857107937335968,0.4220960438251495,0.4028516113758087,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7410153746604919,0.2682197690010071,1.224312424659729,285.0018920898437,284.95001220703125,299.00323486328125,293.0849609375,298.4692687988281,298.2615966796875,285.0038452148437,1.0,0.5750415921211243,0.3832536935806274,0.3832536935806274,1.0,1.0,-2.978477954864502,0.8318919539451599,2.1465861797332764,0.162423551082611,0.9181867837905884,0.9181867837905884,0.0,166.2412109375,161.0,53386.53515625,0.0,2349.416259765625,1.0,279.6987609863281,283.2479553222656,296.04522705078125,299.427490234375,293.1499938964844,293.1499938964844,279.75,34772.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891025960445404,1.0,0.0,0.0,3.588332176208496,3.588355302810669,8.591689493187005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.01953125,0.0,1456.609619140625,1895.4371337890625,0.0,3319.801025390625,0.8924285769462585,1.0,0.0,3.0,1.0,0.0
17861520,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8192241787910461,0.3645157814025879,0.3311931490898132,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.3934743106365204,0.050000000745058,0.0516683384776115,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.7556052207946777,0.4694576263427734,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8570130467414856,0.4215123057365417,0.4022748172283172,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7407237887382507,0.2676082551479339,1.221434473991394,284.9906311035156,284.95001220703125,298.99566650390625,293.0762939453125,298.46905517578125,298.2642517089844,284.9891357421875,1.0,0.5741204023361206,0.3833818733692169,0.3833818733692169,1.0,1.0,-2.972938060760498,0.8303411602973938,2.142596960067749,0.1620492488145828,0.9269357919692992,0.9269357919692992,0.0,165.78512573242188,164.0,53361.625,0.0,2337.1279296875,1.0,279.7416381835937,283.2391662597656,296.0440673828125,299.4580078125,293.1499938964844,293.1499938964844,279.45001220703125,33907.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878451585769653,1.0,0.0,0.0,3.6479084491729736,3.6479320526123047,8.879350161805633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.6123046875,0.0,1515.1954345703125,1895.4371337890625,0.0,3290.050048828125,0.903256356716156,1.0,0.0,3.0,1.0,0.0
17861580,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8183891177177429,0.3633482754230499,0.3304062187671661,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.3933318853378296,0.050000000745058,0.0516757853329181,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.7558686137199402,0.4698628187179565,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8562988638877869,0.4205703735351562,0.4015970230102539,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7399365901947021,0.2667694091796875,1.218332290649414,284.8617858886719,284.95001220703125,298.9880676269531,293.0675354003906,298.4660339355469,298.2630615234375,284.85968017578125,1.0,0.573516309261322,0.3835100829601288,0.3835100829601288,1.0,1.0,-2.967945575714112,0.8289728164672852,2.138972759246826,0.1617896556854248,0.8335033059120178,0.8335033059120178,0.0,165.77679443359375,164.0,53983.5546875,0.0,2328.12353515625,1.0,279.49884033203125,283.0984802246094,296.0939636230469,299.65185546875,293.1499938964844,293.1499938964844,279.45001220703125,39004.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936535120010376,1.0,0.0,0.0,3.588155746459961,3.588179588317871,8.590844231548544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.2939453125,0.0,1487.547607421875,1895.4371337890625,0.0,3344.357666015625,0.891061544418335,1.0,0.0,3.0,1.0,0.0
17861640,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8166992664337158,0.3620646297931671,0.3292675614356994,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.392817884683609,0.050000000745058,0.0517023541033268,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7557291388511658,0.471316784620285,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8547608256340027,0.4195068478584289,0.400626003742218,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7384653091430664,0.2658314704895019,1.2143170833587646,284.89617919921875,284.95001220703125,298.9804077148437,293.0586853027344,298.4614562988281,298.2596740722656,284.8978881835937,1.0,0.5731054544448853,0.3836382627487182,0.3836382627487182,1.0,1.0,-2.962362289428711,0.8274017572402954,2.134960651397705,0.1614455878734588,0.8319495916366577,0.8319495916366577,0.0,166.2292938232422,167.0,53590.21484375,0.0,2320.4189453125,1.0,279.4583740234375,283.1357116699219,296.0737609863281,299.5694885253906,293.1499938964844,293.1499938964844,279.75,39804.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949251770973206,1.0,0.0,0.0,3.481300115585327,3.4813232421875,8.086791467576404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.81005859375,0.0,1380.60986328125,1895.4371337890625,0.0,3356.235107421875,0.871161937713623,1.0,0.0,3.0,1.0,0.0
17861700,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8150805830955505,0.3612371981143951,0.3283360004425049,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.3922455012798309,0.050000000745058,0.0517317987978458,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.7559620141983032,0.4729240238666534,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8532437682151794,0.4187879264354706,0.3998017609119415,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7369991540908813,0.2651071548461914,1.2106844186782837,285.0108642578125,284.95001220703125,298.97271728515625,293.0497436523437,298.4577941894531,298.2575378417969,285.01251220703125,1.0,0.5729033946990967,0.3837664425373077,0.3837664425373077,1.0,1.0,-2.9578490257263184,0.8261981010437012,2.131650686264038,0.1611886620521545,0.9096652865409852,0.9096652865409852,0.0,166.79478454589844,167.0,52786.98046875,0.0,2315.217041015625,1.0,279.6972351074219,283.2645568847656,296.008544921875,299.3492431640625,293.1499938964844,293.1499938964844,279.75,34374.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877544403076172,1.0,0.0,0.0,3.530570268630981,3.530592918395996,8.317312563121959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.87158203125,0.0,1392.5458984375,1895.4371337890625,0.0,3289.20068359375,0.8792532086372375,1.0,0.0,3.0,1.0,0.0
17861760,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8137524724006653,0.3605047464370727,0.3277208805084228,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.3916985988616943,0.050000000745058,0.0517597831785678,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.7561908960342407,0.4744474589824676,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8519718050956726,0.4181720912456512,0.3992474377155304,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7357431054115295,0.2644739747047424,1.20791494846344,284.9960632324219,284.95001220703125,298.9649963378906,293.04071044921875,298.4496765136719,298.2492370605469,284.9944152832031,1.0,0.5729222297668457,0.3839164972305298,0.3839164972305298,1.0,1.0,-2.954977035522461,0.8256083726882935,2.129368782043457,0.161199539899826,0.9183578491210938,0.9183578491210938,0.0,167.38877868652344,170.0,52815.95703125,0.0,2313.09228515625,1.0,279.7411804199219,283.25244140625,296.00958251953125,299.3864440917969,293.1499938964844,293.1499938964844,279.45001220703125,33568.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848237991333008,1.0,0.0,0.0,3.596665620803833,3.5966885089874268,8.631641321699135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.1689453125,0.0,1456.711181640625,1895.4371337890625,0.0,3261.768798828125,0.8914979696273804,1.0,0.0,3.0,1.0,0.0
17861820,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8119663596153259,0.3592922389507293,0.3269210159778595,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.3909474313259125,0.050000000745058,0.0517979525029659,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.7556354403495789,0.4765195846557617,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8503037691116333,0.417191594839096,0.398565262556076,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7341728806495667,0.2635963559150696,1.204833984375,284.8684997558594,284.95001220703125,298.9571838378906,293.0316162109375,298.4474792480469,298.2491760253906,284.8665466308594,1.0,0.5730721950531006,0.3840665817260742,0.3840665817260742,1.0,1.0,-2.952031135559082,0.8249933123588562,2.127037763595581,0.1612484008073806,0.8277649879455566,0.8277649879455566,0.0,168.24078369140625,170.0,53467.15234375,0.0,2312.13427734375,1.0,279.5,283.11297607421875,296.0606384277344,299.5838928222656,293.1499938964844,293.1499938964844,279.45001220703125,38741.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909704685211182,1.0,0.0,0.0,3.5407278537750244,3.5407512187957764,8.365239523300261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.44775390625,0.0,1434.8590087890625,1895.4371337890625,0.0,3319.2822265625,0.8803386092185974,1.0,0.0,3.0,1.0,0.0
17861880,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8094657063484192,0.3579650223255157,0.3257689774036407,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.389912873506546,0.050000000745058,0.0518500506877899,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.7547000050544739,0.4793332517147064,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8480241298675537,0.4160890877246856,0.3975846171379089,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7320675253868103,0.2626018822193146,1.2007180452346802,284.9014587402344,284.95001220703125,298.9493408203125,293.0224914550781,298.4399108886719,298.2416687011719,284.90289306640625,1.0,0.573262095451355,0.3842166364192962,0.3842166364192962,1.0,1.0,-2.947965383529663,0.8239946365356445,2.1239707469940186,0.1611428409814834,0.8274044990539551,0.8274044990539551,0.0,169.40087890625,158.0,53123.4921875,0.0,2310.73583984375,1.0,279.45880126953125,283.14776611328125,296.0409240722656,299.5062561035156,293.1499938964844,293.1499938964844,279.75,39477.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926222920417786,1.0,0.0,0.0,3.440582036972046,3.4406046867370605,7.898727858446364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.4111328125,0.0,1336.950439453125,1895.4371337890625,0.0,3334.722412109375,0.8619140386581421,1.0,0.0,3.0,1.0,0.0
17861940,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8091346621513367,0.3570619523525238,0.3247413635253906,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.3902540802955627,0.050000000745058,0.0518330931663513,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.7543955445289612,0.4784122705459595,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8479175567626953,0.4153016805648803,0.3966652154922485,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.731719970703125,0.2617973089218139,1.196565866470337,285.0096435546875,284.95001220703125,298.94140625,293.0132751464844,298.4355773925781,298.2387084960937,285.0106811523437,1.0,0.5714465379714966,0.3843666911125183,0.3843666911125183,1.0,1.0,-2.9395182132720947,0.8214833736419678,2.118034839630127,0.1606323570013046,0.901539981365204,0.901539981365204,0.0,168.64796447753906,158.0,52305.0078125,0.0,2291.968505859375,1.0,279.6962585449219,283.2706298828125,295.97515869140625,299.28790283203125,293.1499938964844,293.1499938964844,279.75,34229.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857590556144714,1.0,0.0,0.0,3.49212646484375,3.4921486377716064,8.137167242239229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.0751953125,0.0,1351.8404541015625,1895.4371337890625,0.0,3270.525146484375,0.8705061674118042,1.0,0.0,3.0,1.0,0.0
17862000,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8104304075241089,0.3562454581260681,0.3239665329456329,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.3915151357650757,0.050000000745058,0.0517695732414722,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.7547647356987,0.4749602079391479,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8493973612785339,0.4146024584770202,0.3959472775459289,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.732672393321991,0.2610622942447662,1.1929551362991333,284.9892578125,284.95001220703125,298.93341064453125,293.0040588378906,298.4345092773437,298.2403869628906,284.9871520996094,1.0,0.5688358545303345,0.3845167756080627,0.3845167756080627,1.0,1.0,-2.92916202545166,0.8183189034461975,2.1108431816101074,0.1598073542118072,0.905129611492157,0.905129611492157,0.0,166.63746643066406,161.0,52238.5390625,0.0,2263.6640625,1.0,279.7408142089844,283.2548522949219,295.9742126464844,299.3194580078125,293.1499938964844,293.1499938964844,279.45001220703125,33677.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828729391098022,1.0,0.0,0.0,3.554990291595459,3.5550131797790527,8.432768368038523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5185546875,0.0,1413.08447265625,1895.4371337890625,0.0,3243.498291015625,0.8821505308151245,1.0,0.0,3.0,1.0,0.0
17862060,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8102607727050781,0.3549827337265014,0.3230503499507904,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.3918910324573517,0.050000000745058,0.0517506040632724,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9990000128746032,0.7548483610153198,0.4739190340042114,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8494381904602051,0.4135608375072479,0.3951383531093597,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7324562668800354,0.2601180970668793,1.1892017126083374,284.86260986328125,284.95001220703125,298.92535400390625,292.9947814941406,298.4321594238281,298.2403259277344,284.8612670898437,1.0,0.5675972104072571,0.3846763968467712,0.3846763968467712,1.0,1.0,-2.921294689178467,0.8160375356674194,2.105257034301758,0.1591748744249344,0.8127133250236511,0.8127133250236511,0.0,165.84591674804688,161.0,52724.25390625,0.0,2245.955078125,1.0,279.5010986328125,283.1199035644531,296.0224914550781,299.5050354003906,293.1499938964844,293.1499938964844,279.45001220703125,39376.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887603282928467,1.0,0.0,0.0,3.4842894077301025,3.4843125343322754,8.100685136014363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.94921875,0.0,1380.6197509765625,1895.4371337890625,0.0,3298.612060546875,0.8681638240814209,1.0,0.0,3.0,1.0,0.0
17862120,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8089963793754578,0.3536525666713714,0.3218349814414978,296.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.3917273283004761,0.050000000745058,0.0517591014504432,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.7546671032905579,0.4743751287460327,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8484407663345337,0.4124334454536438,0.3940750658512115,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7313845753669739,0.2591042816638946,1.1847046613693235,284.9004821777344,284.95001220703125,298.91717529296875,292.9855041503906,298.428466796875,298.2384338378906,284.901611328125,1.0,0.5666342377662659,0.3848360478878021,0.3848360478878021,1.0,1.0,-2.9137074947357178,0.8138460516929626,2.0998613834381104,0.1586558818817138,0.8149316310882568,0.8149316310882568,0.0,165.76638793945312,164.0,52321.73828125,0.0,2232.349609375,1.0,279.4592590332031,283.1592712402344,296.00018310546875,299.4186706542969,293.1499938964844,293.1499938964844,279.75,39757.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898983001708984,1.0,0.0,0.0,3.378933906555176,3.378956079483032,7.618206154802465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.0166015625,0.0,1278.0147705078125,1895.4371337890625,0.0,3309.256591796875,0.8486713171005249,1.0,0.0,3.0,1.0,0.0
17862180,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.807710587978363,0.3527499139308929,0.3208372294902801,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.3914420902729034,0.050000000745058,0.0517737418413162,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.7548583745956421,0.4751660525798797,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8473618030548096,0.411629319190979,0.3931681513786316,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7302383780479431,0.2583019137382507,1.180654525756836,285.0072937011719,284.95001220703125,298.908935546875,292.9761962890625,298.42071533203125,298.2309875488281,285.0082397460937,1.0,0.5659750699996948,0.3849956691265106,0.3849956691265106,1.0,1.0,-2.9075140953063965,0.8121333718299866,2.0953807830810547,0.1582741737365722,0.8874091506004333,0.8874091506004333,0.0,165.8953857421875,164.0,51540.51171875,0.0,2222.250732421875,1.0,279.69464111328125,283.2803039550781,295.9337463378906,299.1988220214844,293.1499938964844,293.1499938964844,279.75,34290.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825721144676208,1.0,0.0,0.0,3.430448055267334,3.430469512939453,7.852265184737917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.4990234375,0.0,1290.32861328125,1895.4371337890625,0.0,3240.6806640625,0.8569301962852478,1.0,0.0,3.0,1.0,0.0
17862240,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8066086769104004,0.3519254922866821,0.3201332688331604,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.39112189412117,0.050000000745058,0.0517900772392749,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.7550131678581238,0.476049393415451,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8464061617851257,0.4109102189540863,0.3925115466117859,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7292175889015198,0.2575928866863251,1.1774914264678955,284.98876953125,284.95001220703125,298.9006042480469,292.9668884277344,298.4132995605469,298.2237548828125,284.9872131347656,1.0,0.5656110048294067,0.3851552903652191,0.3851552903652191,1.0,1.0,-2.903156042098999,0.8110488653182983,2.092107057571411,0.1581374257802963,0.8914875388145447,0.8914875388145447,0.0,166.13986206054688,152.0,51533.1796875,0.0,2215.926025390625,1.0,279.7402648925781,283.2662048339844,295.9336853027344,299.2318725585937,293.1499938964844,293.1499938964844,280.04998779296875,33680.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879386305809021,1.0,0.0,0.0,3.4943904876708984,3.494412660598755,8.147721359819116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.99755859375,0.0,1350.2237548828125,1895.4371337890625,0.0,3210.8291015625,0.8686318397521973,1.0,0.0,3.0,1.0,0.0
17862300,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8072466850280762,0.3511415123939514,0.3193298578262329,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.3919558525085449,0.050000000745058,0.0517478100955486,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9990000128746032,0.755358099937439,0.4737433791160583,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8472136855125427,0.4102323353290558,0.391776978969574,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7296561598777771,0.2569165825843811,1.1740760803222656,285.0740966796875,284.95001220703125,298.89215087890625,292.95758056640625,298.406005859375,298.217041015625,285.07501220703125,1.0,0.563369631767273,0.38531494140625,0.38531494140625,1.0,1.0,-2.8943920135498047,0.808434009552002,2.0859580039978027,0.1576367169618606,0.9747549295425416,0.9747549295425416,0.0,164.74078369140625,152.0,50763.0390625,0.0,2193.910888671875,1.0,279.9952392578125,283.3715209960937,295.9030456542969,299.0902709960937,293.1499938964844,293.1499938964844,280.04998779296875,31119.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727814555168152,1.0,0.0,0.0,3.5875706672668457,3.587593078613281,8.588042987867084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.18310546875,0.0,1428.9237060546875,1895.4371337890625,0.0,3148.900634765625,0.8888477683067322,1.0,0.0,3.0,1.0,0.0
17862360,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8091524839401245,0.3503401577472687,0.3185965418815613,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.3935253322124481,0.050000000745058,0.0516674183309078,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.7561966180801392,0.4693284630775451,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8492920994758606,0.4095530211925506,0.3911016583442688,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7311527729034424,0.2562844157218933,1.1708959341049194,285.04034423828125,284.95001220703125,298.88360595703125,292.9482727050781,298.3973693847656,298.2083740234375,285.0360412597656,1.0,0.560412585735321,0.3855304419994354,0.3855304419994354,1.0,1.0,-2.8834776878356934,0.8052152395248413,2.0782623291015625,0.1569133102893829,0.989500105381012,0.989500105381012,0.0,162.28927612304688,155.0,50825.5859375,0.0,2163.1806640625,1.0,280.0411682128906,283.33990478515625,295.9213562011719,299.1639709472656,293.1499938964844,293.1499938964844,279.75,31125.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712620735168457,1.0,0.0,0.0,3.688511610031128,3.688535213470459,9.078113407667844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.21044921875,0.0,1539.580322265625,1895.4371337890625,0.0,3134.649169921875,0.9103008508682252,1.0,0.0,3.0,1.0,0.0
17862420,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8093419671058655,0.3489796817302704,0.3176372051239013,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.3941371440887451,0.050000000745058,0.051635954529047,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9990000128746032,0.7565171122550964,0.4675843715667724,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8497169613838196,0.4084256589412689,0.3902544975280761,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7313253879547119,0.2553813755512237,1.1674388647079468,284.8734741210937,284.95001220703125,298.8749694824219,292.9389953613281,298.3949890136719,298.20831298828125,284.8663635253906,1.0,0.5588951110839844,0.3857459425926208,0.3857459425926208,1.0,1.0,-2.875009536743164,0.8028531670570374,2.0721564292907715,0.1563660949468612,0.8816831707954407,0.8816831707954407,0.0,161.16481018066406,155.0,51687.62890625,0.0,2143.302490234375,1.0,279.79718017578125,283.1591186523437,295.9814758300781,299.38604736328125,293.1499938964844,293.1499938964844,279.75,35755.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792794942855835,1.0,0.0,0.0,3.6876139640808105,3.687638282775879,9.07369553715398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.91162109375,0.0,1573.5716552734375,1895.4371337890625,0.0,3209.828125,0.9111695289611816,1.0,0.0,3.0,1.0,0.0
17862480,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8080998063087463,0.3473880589008331,0.3162485659122467,296.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.3940985202789306,0.050000000745058,0.0516381189227104,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.7562551498413086,0.4676963686943054,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8487924933433533,0.4070625305175781,0.3890286982059479,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7303675413131714,0.2542648017406463,1.162761688232422,284.8750305175781,284.95001220703125,298.8662109375,292.92974853515625,298.3950500488281,298.2118530273437,284.87713623046875,1.0,0.5576843023300171,0.3859614431858063,0.3859614431858063,1.0,1.0,-2.866382837295532,0.8004270195960999,2.065955877304077,0.155877336859703,0.854536235332489,0.854536235332489,0.0,160.89178466796875,158.0,51289.98828125,0.0,2127.417724609375,1.0,279.7576599121094,283.1717834472656,295.9627990722656,299.3158569335937,293.1499938964844,293.1499938964844,280.04998779296875,38983.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825415968894958,1.0,0.0,0.0,3.5876359939575195,3.587660074234009,8.588356195105007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.60693359375,0.0,1486.826904296875,1895.4371337890625,0.0,3240.39453125,0.8934502005577087,1.0,0.0,3.0,1.0,0.0
17862540,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8067032694816589,0.3463233113288879,0.3150491714477539,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.3938784599304199,0.050000000745058,0.0516496635973453,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.7564074397087097,0.4683267772197723,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8476474285125732,0.4060838520526886,0.387917160987854,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7291852831840515,0.2533681392669678,1.158223032951355,284.9989929199219,284.95001220703125,298.8572998046875,292.9205322265625,298.38800048828125,298.2056579589844,285.0018005371094,1.0,0.5567954182624817,0.3861769437789917,0.3861769437789917,1.0,1.0,-2.858917474746704,0.7984020113945007,2.0605154037475586,0.1554728746414184,0.9326701164245604,0.9326701164245604,0.0,160.8983612060547,158.0,50369.39453125,0.0,2114.923828125,1.0,279.9997253417969,283.3119812011719,295.88885498046875,299.08453369140625,293.1499938964844,293.1499938964844,280.04998779296875,34422.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759143352508545,1.0,0.0,0.0,3.626174926757813,3.626198530197144,8.773862418820499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.25830078125,0.0,1495.098388671875,1895.4371337890625,0.0,3178.2802734375,0.9005230069160461,1.0,0.0,3.0,1.0,0.0
17862600,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8056254386901855,0.345454603433609,0.3142543733119964,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.3936472237110138,0.050000000745058,0.0516617335379123,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.7566290497779846,0.4689869284629822,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8467217683792114,0.4052830040454864,0.3871397972106933,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7281919121742249,0.2526151537895202,1.1547377109527588,284.9901733398437,284.95001220703125,298.8482971191406,292.911376953125,298.3802795410156,298.19830322265625,284.98846435546875,1.0,0.5562376379966736,0.3863924443721771,0.3863924443721771,1.0,1.0,-2.8536438941955566,0.7971309423446655,2.0565128326416016,0.1553450524806976,0.9428327083587646,0.9428327083587646,0.0,161.0023651123047,161.0,50346.05078125,0.0,2106.61328125,1.0,280.0419616699219,283.30438232421875,295.8838195800781,299.1112365722656,293.1499938964844,293.1499938964844,279.75,33617.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730117678642273,1.0,0.0,0.0,3.6900694370269775,3.690093278884888,9.085782721740544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.68115234375,0.0,1560.183837890625,1895.4371337890625,0.0,3151.060302734375,0.9125027656555176,1.0,0.0,3.0,1.0,0.0
17862660,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8040491342544556,0.3441381752490997,0.3133365213871002,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.3931838572025299,0.050000000745058,0.051685731858015,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9990000128746032,0.756046712398529,0.4703033566474914,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8453672528266907,0.4041428565979004,0.3862840235233307,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.7268530130386353,0.2516327500343323,1.1510932445526123,284.8545837402344,284.95001220703125,298.8391418457031,292.9022521972656,298.3799133300781,298.2010498046875,284.85107421875,1.0,0.5559081435203552,0.3866573870182037,0.3866573870182037,1.0,1.0,-2.8487443923950195,0.7961015701293945,2.052642822265625,0.1554283201694488,0.8441322445869446,0.8441322445869446,0.0,161.4260711669922,161.0,51031.37109375,0.0,2100.50048828125,1.0,279.7977905273437,283.1556701660156,295.934326171875,299.3056030273437,293.1499938964844,293.1499938964844,279.75,38614.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794226050376892,1.0,0.0,0.0,3.63850212097168,3.638526439666748,8.833616220726981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.39208984375,0.0,1539.9119873046875,1895.4371337890625,0.0,3211.169189453125,0.9019455909729004,1.0,0.0,3.0,1.0,0.0
17862720,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8016321659088135,0.3426837623119354,0.3120687007904053,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.3923909962177276,0.050000000745058,0.0517265722155571,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.7550083994865417,0.4725372493267059,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8432943820953369,0.4028661549091339,0.3851333260536194,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7248643636703491,0.2504895627498626,1.1463632583618164,284.88531494140625,284.95001220703125,298.8298645019531,292.8932189941406,298.3813171386719,298.20660400390625,284.88775634765625,1.0,0.5556936860084534,0.3869222998619079,0.3869222998619079,1.0,1.0,-2.8428871631622314,0.7947466969490051,2.048140525817871,0.1553907990455627,0.8362667560577393,0.8362667560577393,0.0,162.24014282226562,164.0,50630.2421875,0.0,2094.706787109375,1.0,279.7580261230469,283.1924133300781,295.9129638671875,299.2236328125,293.1499938964844,293.1499938964844,280.04998779296875,40117.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811392784118652,1.0,0.0,0.0,3.520564317703247,3.520587921142578,8.270235412055627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.3720703125,0.0,1423.5946044921875,1895.4371337890625,0.0,3227.25634765625,0.8800156712532043,1.0,0.0,3.0,1.0,0.0
17862780,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7993592619895935,0.3416992127895355,0.3110018372535705,296.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.3915649056434631,0.050000000745058,0.0517688430845737,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.7543812394142151,0.4748386740684509,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8413028120994568,0.401951402425766,0.3841288387775421,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7228804230690002,0.2495494931936264,1.1418335437774658,285.00762939453125,284.95001220703125,298.8204345703125,292.8842468261719,298.3761901855469,298.20318603515625,285.0101623535156,1.0,0.5556179881095886,0.3871872425079345,0.3871872425079345,1.0,1.0,-2.8377673625946045,0.793647289276123,2.0441198348999023,0.1553970426321029,0.9165253043174744,0.9165253043174744,0.0,163.11614990234375,164.0,49795.01171875,0.0,2090.4541015625,1.0,279.9981384277344,283.32879638671875,295.8426818847656,298.9991455078125,293.1499938964844,293.1499938964844,280.04998779296875,34580.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736825585365295,1.0,0.0,0.0,3.565558195114136,3.565581083297729,8.482977591484087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.81640625,0.0,1430.8603515625,1895.4371337890625,0.0,3157.35205078125,0.8872849941253662,1.0,0.0,3.0,1.0,0.0
17862840,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7975136637687683,0.3408413827419281,0.3102693557739258,296.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.3908077478408813,0.050000000745058,0.0518072918057441,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.7537909746170044,0.4769231081008911,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8396474719047546,0.4011657834053039,0.3834127783775329,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7211694121360779,0.2487156987190246,1.1381895542144775,284.9975280761719,284.95001220703125,298.81085205078125,292.8753662109375,298.3710327148437,298.19952392578125,284.99591064453125,1.0,0.555711567401886,0.3874521553516388,0.3874521553516388,1.0,1.0,-2.8341963291168213,0.7930817604064941,2.041114568710327,0.1556062549352646,0.9283667802810668,0.9283667802810668,0.0,163.9545440673828,152.0,49810.0390625,0.0,2088.591796875,1.0,280.0414733886719,283.31964111328125,295.8419494628906,299.0322265625,293.1499938964844,293.1499938964844,279.75,33570.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703984022140503,1.0,0.0,0.0,3.6332216262817374,3.63324499130249,8.807995186543849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.06103515625,0.0,1496.4859619140625,1895.4371337890625,0.0,3126.5478515625,0.8997319340705872,1.0,0.0,3.0,1.0,0.0
17862900,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7972977161407471,0.3395074009895324,0.3093058466911316,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.3912111520767212,0.050000000745058,0.051787007600069,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.7526313066482544,0.4758174121379852,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8396405577659607,0.4000128209590912,0.3825138509273529,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7208425998687744,0.2476276606321334,1.1339131593704224,284.862060546875,284.95001220703125,298.8011169433594,292.8665466308594,298.3740234375,298.2073059082031,284.8583679199219,1.0,0.553799033164978,0.387717068195343,0.387717068195343,1.0,1.0,-2.8254811763763428,0.7907149195671082,2.03476619720459,0.1553756147623062,0.8323927521705627,0.8323927521705627,0.0,163.12384033203125,152.0,50433.98046875,0.0,2070.18603515625,1.0,279.799072265625,283.17169189453125,295.8959350585937,299.2297668457031,293.1499938964844,293.1499938964844,279.75,38708.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767054677009583,1.0,0.0,0.0,3.5801198482513428,3.580143690109253,8.552408417017432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.44482421875,0.0,1476.6800537109375,1895.4371337890625,0.0,3185.6982421875,0.888925313949585,1.0,0.0,3.0,1.0,0.0
17862960,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7976284623146057,0.3380250930786133,0.3079333901405334,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.3921795487403869,0.050000000745058,0.0517379231750965,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.7516869902610779,0.47313392162323,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8402653336524963,0.398709088563919,0.3812558054924011,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7210026383399963,0.2463981658220291,1.1283148527145386,284.8893737792969,284.95001220703125,298.7912292480469,292.8578491210937,298.3736572265625,298.2108459472656,284.8910217285156,1.0,0.5509710311889648,0.3879456222057342,0.3879456222057342,1.0,1.0,-2.8123130798339844,0.7867181301116943,2.02559494972229,0.1543886810541153,0.8244394659996033,0.8244394659996033,0.0,161.39207458496094,155.0,49933.66015625,0.0,2040.2930908203125,1.0,279.7585144042969,283.2065734863281,295.87567138671875,299.1462707519531,293.1499938964844,293.1499938964844,280.04998779296875,40210.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878288984298706,1.0,0.0,0.0,3.459212064743042,3.459234952926636,7.984499461599626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.4208984375,0.0,1360.94091796875,1895.4371337890625,0.0,3200.543701171875,0.8665435314178467,1.0,0.0,3.0,1.0,0.0
