time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863020,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7970749735832214,0.3370016813278198,0.3067827224731445,296.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.3924708366394043,0.050000000745058,0.0517232231795787,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.7516288161277771,0.472320407629013,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.839960515499115,0.3977522552013397,0.3801622688770294,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7203685641288757,0.2454156577587127,1.1232292652130127,285.0044860839844,284.95001220703125,298.7811889648437,292.8492431640625,298.3653564453125,298.2034606933594,285.0064697265625,1.0,0.549522340297699,0.3881741762161255,0.3881741762161255,1.0,1.0,-2.80249571800232,0.783888578414917,2.0186071395874023,0.1535957753658294,0.8998565673828125,0.8998565673828125,0.0,160.64608764648438,155.0,49041.5859375,0.0,2020.782958984375,1.0,279.9965209960937,283.3376159667969,295.8047180175781,298.9177551269531,293.1499938964844,293.1499938964844,280.04998779296875,34684.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704952001571655,1.0,0.0,0.0,3.501368761062622,3.5013911724090576,8.18029604943149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.43505859375,0.0,1364.5662841796875,1895.4371337890625,0.0,3127.45556640625,0.8731018304824829,1.0,0.0,3.0,1.0,0.0
17863080,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7964925765991211,0.3361019790172577,0.3059728741645813,296.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.392557680606842,0.050000000745058,0.0517189167439937,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.7516683340072632,0.4720779061317444,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8395364880561829,0.3969130218029022,0.3793582320213318,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7196836471557617,0.244575634598732,1.1192739009857178,284.9896545410156,284.95001220703125,298.7709655761719,292.8407897949219,298.35601806640625,298.1943054199219,284.9879150390625,1.0,0.5484704971313477,0.3884027302265167,0.3884027302265167,1.0,1.0,-2.7955026626586914,0.782030463218689,2.013472080230713,0.1532519310712814,0.9064880609512328,0.9064880609512328,0.0,160.27484130859375,158.0,48980.265625,0.0,2007.7158203125,1.0,280.0409240722656,283.3260498046875,295.8031005859375,298.9447937011719,293.1499938964844,293.1499938964844,279.75,33816.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667129278182983,1.0,0.0,0.0,3.5648930072784424,3.564915657043457,8.479813118356105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.00146484375,0.0,1424.5699462890625,1895.4371337890625,0.0,3091.974853515625,0.8845314383506775,1.0,0.0,3.0,1.0,0.0
17863140,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.795298159122467,0.3347671329975128,0.3050158321857452,296.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.3923492431640625,0.050000000745058,0.051729716360569,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.7509360909461975,0.472663402557373,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8385767340660095,0.3957349061965942,0.3784494996070862,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7185720205307007,0.2435266673564911,1.1152126789093018,284.8619689941406,284.95001220703125,298.7605895996094,292.8324279785156,298.3563842773437,298.1986389160156,284.85968017578125,1.0,0.5477296710014343,0.3886312842369079,0.3886312842369079,1.0,1.0,-2.7890970706939697,0.7803706526756287,2.0087263584136963,0.1530241966247558,0.8139715790748596,0.8139715790748596,0.0,160.31137084960938,158.0,49521.70703125,0.0,1997.58349609375,1.0,279.80084228515625,283.1884765625,295.8568115234375,299.1346740722656,293.1499938964844,293.1499938964844,279.75,39340.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724708557128906,1.0,0.0,0.0,3.497307062149048,3.4973301887512207,8.161327968991827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.291015625,0.0,1393.78466796875,1895.4371337890625,0.0,3145.987060546875,0.8709627389907837,1.0,0.0,3.0,1.0,0.0
17863200,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7932443022727966,0.3333316445350647,0.3037410378456116,296.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.3917818069458008,0.050000000745058,0.051758836954832,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7497967481613159,0.4742469191551208,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8368754982948303,0.3944475054740906,0.377267062664032,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7167693972587585,0.2423469871282577,1.1102008819580078,284.8991394042969,284.95001220703125,298.75,292.8241882324219,298.3566589355469,298.2032775878906,284.9006652832031,1.0,0.5471795797348022,0.3888598382472992,0.3888598382472992,1.0,1.0,-2.7820584774017334,0.778488039970398,2.003570556640625,0.1527039110660553,0.8148187398910522,0.8148187398910522,0.0,160.78855895996094,146.0,49142.93359375,0.0,1988.56884765625,1.0,279.7591552734375,283.2290344238281,295.83795166015625,299.0549621582031,293.1499938964844,293.1499938964844,280.04998779296875,39979.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736680746078491,1.0,0.0,0.0,3.3838095664978027,3.383831739425659,7.640207400072541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.099609375,0.0,1284.2952880859375,1895.4371337890625,0.0,3157.216064453125,0.850001871585846,1.0,0.0,3.0,1.0,0.0
17863260,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7932726144790649,0.3322957456111908,0.3025917708873749,296.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.3924431204795837,0.050000000745058,0.0517252162098884,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.7492253184318542,0.4724034368991852,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8371211290359497,0.3934615552425384,0.3761526942253113,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7166100144386292,0.2413489669561386,1.1051220893859863,285.0071716308594,284.95001220703125,298.73907470703125,292.8158874511719,298.3528747558594,298.20220947265625,285.0086669921875,1.0,0.5447242259979248,0.389188677072525,0.389188677072525,1.0,1.0,-2.770988702774048,0.7754208445549011,1.9955679178237915,0.1522187441587448,0.8876277208328247,0.8876277208328247,0.0,159.5352783203125,146.0,48316.94921875,0.0,1964.990234375,1.0,279.9947204589844,283.3517761230469,295.7704162597656,298.8368835449219,293.1499938964844,293.1499938964844,280.04998779296875,34413.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659529685974121,1.0,0.0,0.0,3.4339869022369385,3.434008836746216,7.868475790928642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.111328125,0.0,1294.6943359375,1895.4371337890625,0.0,3084.84521484375,0.8578698635101318,1.0,0.0,3.0,1.0,0.0
17863320,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7948715686798096,0.3313477039337158,0.3016843199729919,296.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.3939175903797149,0.050000000745058,0.0516494885087013,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7492720484733582,0.4682320654392242,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8388097286224365,0.392561137676239,0.3752330541610718,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7177115678787231,0.2404426634311676,1.1006158590316772,284.9859924316406,284.95001220703125,298.7276306152344,292.80718994140625,298.3447570800781,298.1955261230469,284.9836120605469,1.0,0.5415474772453308,0.3895174860954284,0.3895174860954284,1.0,1.0,-2.7582767009735107,0.7717946767807007,1.98648202419281,0.1514510810375213,0.8899216055870056,0.8899216055870056,0.0,157.15223693847656,149.0,48196.7109375,0.0,1933.6842041015625,1.0,280.040283203125,283.33514404296875,295.7698669433594,298.86480712890625,293.1499938964844,293.1499938964844,280.3500061035156,33771.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86228346824646,1.0,0.0,0.0,3.4980595111846924,3.498081684112549,8.164840323843237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.30224609375,0.0,1354.6260986328125,1895.4371337890625,0.0,3050.422607421875,0.8694469928741455,1.0,0.0,3.0,1.0,0.0
17863380,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7951647043228149,0.3304547369480133,0.3007830381393432,296.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.3945809006690979,0.050000000745058,0.0516153052449226,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9990000128746032,0.7497216463088989,0.4663320183753967,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8392535448074341,0.3917138576507568,0.374339610338211,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7177835702896118,0.2396308928728103,1.0964937210083008,285.073486328125,284.95001220703125,298.7156677246094,292.7981872558594,298.3325500488281,298.1832275390625,285.0754089355469,1.0,0.5398467779159546,0.3898463249206543,0.3898463249206543,1.0,1.0,-2.7488300800323486,0.7693135738372803,1.979516625404358,0.1509260535240173,0.9732615947723388,0.9732615947723388,0.0,155.9336700439453,149.0,47363.484375,0.0,1913.1834716796875,1.0,280.2952575683594,283.4452514648437,295.7362365722656,298.7152709960937,293.1499938964844,293.1499938964844,280.3500061035156,31260.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547775745391846,1.0,0.0,0.0,3.5861170291900635,3.586139678955078,8.581085353398521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.923828125,0.0,1428.409912109375,1895.4371337890625,0.0,2980.037109375,0.8887203931808472,1.0,0.0,3.0,1.0,0.0
17863440,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7950196862220764,0.3295814096927643,0.3000278770923614,296.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.3949017822742462,0.050000000745058,0.0515987798571586,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.7501035928726196,0.4654085040092468,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.839241623878479,0.39089435338974,0.3735814690589905,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7175237536430359,0.2388932704925537,1.0930849313735962,285.04718017578125,284.95001220703125,298.7032165527344,292.7888488769531,298.3226318359375,298.174072265625,285.0432434082031,1.0,0.53859543800354,0.3901751637458801,0.3901751637458801,1.0,1.0,-2.741782665252685,0.7676599621772766,1.974122643470764,0.1507873237133026,0.9941393136978148,0.9941393136978148,0.0,155.2554931640625,152.0,47447.2734375,0.0,1899.0443115234373,1.0,280.3411560058594,283.41845703125,295.75506591796875,298.786376953125,293.1499938964844,293.1499938964844,280.04998779296875,31030.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525577783584595,1.0,0.0,0.0,3.690770387649536,3.690793991088867,9.08923482256796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.8115234375,0.0,1541.4034423828125,1895.4371337890625,0.0,2959.23291015625,0.9107993245124816,1.0,0.0,3.0,1.0,0.0
17863500,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7940352559089661,0.3281689286231994,0.299046128988266,296.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.3948486745357513,0.050000000745058,0.0516016632318496,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.7494927048683167,0.4655628800392151,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8384910821914673,0.3896392583847046,0.3726431429386139,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7166450619697571,0.2378674149513244,1.0892850160598757,284.88055419921875,284.95001220703125,298.69024658203125,292.7792053222656,298.3238525390625,298.1805114746094,284.8721008300781,1.0,0.5376930236816406,0.3905040025711059,0.3905040025711059,1.0,1.0,-2.7350988388061523,0.7661263942718506,1.9689725637435915,0.1507348716259002,0.889462411403656,0.889462411403656,0.0,155.08538818359375,152.0,48359.36328125,0.0,1887.896484375,1.0,280.0970458984375,283.23486328125,295.8210754394531,299.0138244628906,293.1499938964844,293.1499938964844,280.04998779296875,35333.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608105778694153,1.0,0.0,0.0,3.699193239212036,3.699217557907105,9.130768034992798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.5078125,0.0,1583.5389404296875,1895.4371337890625,0.0,3036.607421875,0.9135765433311462,1.0,0.0,3.0,1.0,0.0
17863560,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.791886568069458,0.3264827132225036,0.2976181805133819,296.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.3943455219268799,0.050000000745058,0.0516279228031635,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.7481207251548767,0.4670119881629944,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8367323875427246,0.3881165087223053,0.3713087737560272,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7148078083992004,0.2365762144327163,1.0840678215026855,284.8744812011719,284.95001220703125,298.6768493652344,292.7692565917969,298.33026123046875,298.1946105957031,284.876708984375,1.0,0.5369916558265686,0.3908692300319671,0.3908692300319671,1.0,1.0,-2.7272839546203613,0.7642755508422852,1.9630082845687864,0.1506127566099167,0.8579409718513489,0.8579409718513489,0.0,155.4669647216797,155.0,48027.11328125,0.0,1877.61962890625,1.0,280.0576171875,283.24176025390625,295.8054504394531,298.9526672363281,293.1499938964844,293.1499938964844,280.3500061035156,38841.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646098971366882,1.0,0.0,0.0,3.601856470108032,3.601880550384521,8.65657511894824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.73974609375,0.0,1501.245361328125,1895.4371337890625,0.0,3072.245849609375,0.8964105248451233,1.0,0.0,3.0,1.0,0.0
17863620,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7896618843078613,0.3252854347229004,0.2963345050811767,296.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.3937117457389831,0.050000000745058,0.0516608767211437,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.7470735311508179,0.4688256978988647,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.834833025932312,0.38694629073143,0.3700515031814575,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.712730348110199,0.2354527562856674,1.07872474193573,285.0028076171875,284.95001220703125,298.6629638671875,292.7590026855469,298.32818603515625,298.1972045898437,285.0066223144531,1.0,0.5364866852760315,0.3912344574928283,0.3912344574928283,1.0,1.0,-2.7200253009796143,0.7626242637634277,1.9574010372161863,0.1505095213651657,0.9390863180160522,0.9390863180160522,0.0,156.03611755371094,155.0,47130.97265625,0.0,1869.114990234375,1.0,280.300048828125,283.3861694335937,295.7283630371094,298.7235717773437,293.1499938964844,293.1499938964844,280.3500061035156,34337.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579965233802795,1.0,0.0,0.0,3.640148401260376,3.640172243118286,8.841612952892319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.32373046875,0.0,1509.8328857421875,1895.4371337890625,0.0,3010.216552734375,0.9036473631858826,1.0,0.0,3.0,1.0,0.0
17863680,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7878760099411011,0.3243002295494079,0.2954443097114563,296.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.393117606639862,0.050000000745058,0.0516916438937187,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.7460742592811584,0.4705135524272918,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8332369923591614,0.3859549760818481,0.3691121339797973,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7108790278434753,0.234460562467575,1.0742748975753784,284.9973449707031,284.95001220703125,298.64862060546875,292.7485046386719,298.3226928710937,298.1950988769531,284.9954528808594,1.0,0.5362075567245483,0.3915996849536896,0.3915996849536896,1.0,1.0,-2.7145421504974365,0.7615914344787598,1.9529508352279663,0.1506343632936477,0.9536219835281372,0.9536219835281372,0.0,156.6146697998047,143.0,47122.328125,0.0,1863.400634765625,1.0,280.34210205078125,283.37939453125,295.7214050292969,298.749267578125,293.1499938964844,293.1499938964844,280.04998779296875,33364.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550916910171509,1.0,0.0,0.0,3.710132360458374,3.7101564407348633,9.184850568999536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.58740234375,0.0,1581.0570068359375,1895.4371337890625,0.0,2982.981689453125,0.916873037815094,1.0,0.0,3.0,1.0,0.0
17863740,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7877389788627625,0.3228684961795807,0.2943765521049499,296.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.3936335444450378,0.050000000745058,0.0516651794314384,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9990000128746032,0.7444408535957336,0.4690510034561157,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8332774639129639,0.3846104145050049,0.3680221140384674,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7105202078819275,0.2332603633403778,1.0693492889404297,284.8515014648437,284.95001220703125,298.63385009765625,292.7377319335937,298.3152160644531,298.1903991699219,284.8455505371094,1.0,0.5339649319648743,0.3919649422168731,0.3919649422168731,1.0,1.0,-2.7042553424835205,0.758852481842041,1.945402979850769,0.1503259241580963,0.8495806455612183,0.8495806455612183,0.0,155.58184814453125,143.0,47780.0859375,0.0,1842.9522705078125,1.0,280.09722900390625,283.219970703125,295.7736511230469,298.9439392089844,293.1499938964844,293.1499938964844,280.04998779296875,38285.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620521426200867,1.0,0.0,0.0,3.666503429412842,3.666527986526489,8.970104090622044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.796875,0.0,1568.7879638671875,1895.4371337890625,0.0,3048.252685546875,0.9078543782234192,1.0,0.0,3.0,1.0,0.0
17863800,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7881218791007996,0.3212548196315765,0.2928955256938934,296.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.3946891129016876,0.050000000745058,0.0516107268631458,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.7429109811782837,0.4660301506519317,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.833924412727356,0.3830853104591369,0.3665633797645569,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7107110619544983,0.231944277882576,1.063299536705017,284.870849609375,284.95001220703125,298.6186218261719,292.7266845703125,298.3093566894531,298.18817138671875,284.87359619140625,1.0,0.5308426022529602,0.3923301696777344,0.3923301696777344,1.0,1.0,-2.6897623538970947,0.7546339631080627,1.9351284503936768,0.1493628174066543,0.8302751779556274,0.8302751779556274,0.0,153.6857452392578,146.0,47216.3125,0.0,1812.361572265625,1.0,280.057861328125,283.2540283203125,295.7491760253906,298.8544006347656,293.1499938964844,293.1499938964844,280.3500061035156,40876.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640453219413757,1.0,0.0,0.0,3.526700019836426,3.526723623275757,8.299086857732618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.197265625,0.0,1435.523681640625,1895.4371337890625,0.0,3066.949951171875,0.8817885518074036,1.0,0.0,3.0,1.0,0.0
17863860,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7875998616218567,0.3201348781585693,0.2916356325149536,296.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.3950733244419098,0.050000000745058,0.0515909865498542,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.7423239946365356,0.4649232625961303,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8336216807365417,0.3819343745708465,0.3652671873569488,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7100278735160828,0.2308692336082458,1.0577948093414309,284.9979858398437,284.95001220703125,298.6029968261719,292.71539306640625,298.30517578125,298.1884155273437,285.0014038085937,1.0,0.5291359424591064,0.392711728811264,0.392711728811264,1.0,1.0,-2.6787097454071045,0.7516692280769348,1.9270405769348145,0.1486698240041732,0.9093636274337769,0.9093636274337769,0.0,152.78273010253906,146.0,46277.17578125,0.0,1791.7152099609375,1.0,280.2980651855469,283.3973999023437,295.6696472167969,298.6155090332031,293.1499938964844,293.1499938964844,280.3500061035156,35130.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558254837989807,1.0,0.0,0.0,3.5595507621765137,3.5595736503601074,8.454417184111662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.10595703125,0.0,1428.505126953125,1895.4371337890625,0.0,2989.860595703125,0.8865241408348083,1.0,0.0,3.0,1.0,0.0
17863920,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7870583534240723,0.3191850483417511,0.2907569706439972,296.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.3952361047267914,0.050000000745058,0.0515826754271984,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.7419054508209229,0.4644535779953003,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8331916928291321,0.380938172340393,0.364294558763504,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7092429995536804,0.229913055896759,1.0533431768417358,284.9901123046875,284.95001220703125,298.5869445800781,292.7038879394531,298.3006591796875,298.1883544921875,284.98834228515625,1.0,0.5278559327125549,0.3930932879447937,0.3930932879447937,1.0,1.0,-2.670557975769043,0.7497155070304871,1.920842528343201,0.1484438776969909,0.9200717210769652,0.9200717210769652,0.0,152.2787322998047,149.0,46198.62890625,0.0,1777.3145751953125,1.0,280.3414306640625,283.3898620605469,295.663330078125,298.6356506347656,293.1499938964844,293.1499938964844,280.04998779296875,33931.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516383767127991,1.0,0.0,0.0,3.623563766479492,3.623587131500244,8.761230674281251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.3994140625,0.0,1488.5926513671875,1895.4371337890625,0.0,2950.61865234375,0.8978157639503479,1.0,0.0,3.0,1.0,0.0
17863980,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.785898745059967,0.3178058564662933,0.2897559106349945,296.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.3950991928577423,0.050000000745058,0.0515899360179901,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9990000128746032,0.7406823039054871,0.4648509323596954,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8322173953056335,0.3796089589595794,0.3632388710975647,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7079526782035828,0.2287630289793014,1.048760175704956,284.85552978515625,284.95001220703125,298.57049560546875,292.692138671875,298.2939453125,298.1853942871094,284.8514404296875,1.0,0.5269140601158142,0.3934748470783233,0.3934748470783233,1.0,1.0,-2.6630661487579346,0.7479862570762634,1.915079951286316,0.1483393907546997,0.8225877285003662,0.8225877285003662,0.0,152.195556640625,149.0,46758.65625,0.0,1765.868408203125,1.0,280.09942626953125,283.2443542480469,295.7169494628906,298.8238220214844,293.1499938964844,293.1499938964844,280.04998779296875,39304.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85759437084198,1.0,0.0,0.0,3.5593693256378174,3.5593929290771484,8.453555437881732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.93798828125,0.0,1458.763916015625,1895.4371337890625,0.0,3006.445556640625,0.8845998048782349,1.0,0.0,3.0,1.0,0.0
17864040,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7838457226753235,0.3162837326526642,0.2884176075458526,296.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.3946133852005005,0.050000000745058,0.0516153275966644,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.7389435768127441,0.4662539660930633,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8304795622825623,0.3781393468379974,0.3618947863578796,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7059227228164673,0.2275160849094391,1.043362021446228,284.8886108398437,284.95001220703125,298.5536804199219,292.6802062988281,298.2859191894531,298.1807556152344,284.8912353515625,1.0,0.5261918306350708,0.393856406211853,0.393856406211853,1.0,1.0,-2.6550722122192383,0.746075451374054,1.908996820449829,0.1481533050537109,0.8168619275093079,0.8168619275093079,0.0,152.55429077148438,137.0,46311.72265625,0.0,1755.740478515625,1.0,280.0586853027344,283.28741455078125,295.69482421875,298.7387390136719,293.1499938964844,293.1499938964844,280.3500061035156,40695.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589408993721008,1.0,0.0,0.0,3.42528772354126,3.425310611724853,7.828660386621777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.71435546875,0.0,1330.209228515625,1895.4371337890625,0.0,3019.072509765625,0.8596989512443542,1.0,0.0,3.0,1.0,0.0
17864100,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7838536500930786,0.3151788711547851,0.2871957123279571,296.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.3953027129173279,0.050000000745058,0.0515796728432178,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.7377604246139526,0.4642649292945862,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8306670784950256,0.3769854307174682,0.3606127500534057,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7057042717933655,0.226460725069046,1.0379977226257324,285.005615234375,284.95001220703125,298.5364685058594,292.6680603027344,298.2803649902344,298.1796875,285.0081787109375,1.0,0.5235741138458252,0.3942379951477051,0.3942379951477051,1.0,1.0,-2.64319396018982,0.7427778244018555,1.900416135787964,0.1475608050823211,0.8935126066207886,0.8935126066207886,0.0,151.23704528808594,137.0,45458.0546875,0.0,1732.43994140625,1.0,280.2956848144531,283.4189453125,295.61962890625,298.5128479003906,293.1499938964844,293.1499938964844,280.3500061035156,34739.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507318496704102,1.0,0.0,0.0,3.470965623855591,3.470987796783448,8.038850296543387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.17529296875,0.0,1333.987548828125,1895.4371337890625,0.0,2942.1259765625,0.866480827331543,1.0,0.0,3.0,1.0,0.0
17864160,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7854549288749695,0.3141903579235077,0.2862377166748047,296.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.3967783451080322,0.050000000745058,0.0515029802918434,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.7372390031814575,0.4599649906158447,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8323055505752563,0.3759375810623169,0.3595432937145233,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7068682909011841,0.2254862636327743,1.033215045928955,284.98944091796875,284.95001220703125,298.5188903808594,292.6557312011719,298.2771911621094,298.1820983886719,284.98699951171875,1.0,0.5202378630638123,0.3946630358695984,0.3946630358695984,1.0,1.0,-2.629754543304444,0.7390217781066895,1.890732765197754,0.1467704027891159,0.8997575640678406,0.8997575640678406,0.0,148.8234100341797,140.0,45331.10546875,0.0,1702.1629638671875,1.0,280.34063720703125,283.4049987792969,295.6145935058594,298.53448486328125,293.1499938964844,293.1499938964844,280.04998779296875,33772.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466163873672485,1.0,0.0,0.0,3.5377566814422607,3.5377793312072754,8.351206588486093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.451171875,0.0,1395.688232421875,1895.4371337890625,0.0,2903.589599609375,0.8783843517303467,1.0,0.0,3.0,1.0,0.0
17864220,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.785513699054718,0.3127888739109039,0.2851687371730804,296.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.3973979949951172,0.050000000745058,0.0514708645641803,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9990000128746032,0.7364038825035095,0.4581470191478729,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8325070738792419,0.3745655119419098,0.358400821685791,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7066837549209595,0.2243248075246811,1.028367042541504,284.8562927246094,284.95001220703125,298.5009765625,292.6432189941406,298.2727355957031,298.1829528808594,284.8528137207031,1.0,0.5183691382408142,0.3950880765914917,0.3950880765914917,1.0,1.0,-2.619041204452514,0.7362379431724548,1.8828033208847048,0.1462109684944152,0.802940845489502,0.802940845489502,0.0,147.62940979003906,140.0,45762.7265625,0.0,1681.48828125,1.0,280.1015319824219,283.2644958496094,295.667236328125,298.715576171875,293.1499938964844,293.1499938964844,280.04998779296875,39723.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852486789226532,1.0,0.0,0.0,3.4621119499206543,3.462135076522827,7.997892339517421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.5859375,0.0,1360.431396484375,1895.4371337890625,0.0,2958.56787109375,0.8632285594940186,1.0,0.0,3.0,1.0,0.0
17864280,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7843408584594727,0.3112799227237701,0.2838009893894195,296.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.3974673151969909,0.050000000745058,0.0514674335718154,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.7351818680763245,0.4579446017742157,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8316091895103455,0.3730814158916473,0.3570024371147156,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.705453097820282,0.2230868935585022,1.022831916809082,284.8938293457031,284.95001220703125,298.4826965332031,292.63055419921875,298.2669372558594,298.1820068359375,284.8959045410156,1.0,0.5168626308441162,0.395513117313385,0.395513117313385,1.0,1.0,-2.6088175773620605,0.7336151599884033,1.8752024173736568,0.1457744687795639,0.8016486167907715,0.8016486167907715,0.0,147.18392944335938,143.0,45296.31640625,0.0,1664.97802734375,1.0,280.0595092773437,283.3108825683594,295.64324951171875,298.6263427734375,293.1499938964844,293.1499938964844,280.3500061035156,40669.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535782098770142,1.0,0.0,0.0,3.3279008865356445,3.3279225826263428,7.389823508674453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.8935546875,0.0,1235.329345703125,1895.4371337890625,0.0,2968.7958984375,0.8384765386581421,1.0,0.0,3.0,1.0,0.0
17864340,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7830532193183899,0.3101745545864105,0.2826253771781921,296.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.3973660171031952,0.050000000745058,0.0514728799462318,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.7342868447303772,0.4582440555095672,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8305290937423706,0.3719066083431244,0.3557458817958832,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7040413618087769,0.2220368534326553,1.0176993608474731,285.0060119628906,284.95001220703125,298.4640808105469,292.61773681640625,298.26123046875,298.1813049316406,285.00860595703125,1.0,0.5157243609428406,0.3959381580352783,0.3959381580352783,1.0,1.0,-2.600090503692627,0.7315181493759155,1.868572354316712,0.1455054432153701,0.8756636381149292,0.8756636381149292,0.0,147.01510620117188,143.0,44516.87890625,0.0,1651.908935546875,1.0,280.2931823730469,283.4368591308594,295.5673522949219,298.4021301269531,293.1499938964844,293.1499938964844,280.3500061035156,34603.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451821804046631,1.0,0.0,0.0,3.377295017242432,3.377316236495972,7.610817647218937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.39599609375,0.0,1240.7393798828125,1895.4371337890625,0.0,2890.168212890625,0.8456765413284302,1.0,0.0,3.0,1.0,0.0
17864400,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7818943858146667,0.3091732263565063,0.2817414402961731,296.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.3971787691116333,0.050000000745058,0.0514827743172645,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.7333382964134216,0.4587956070899963,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8294869661331177,0.3708303868770599,0.3547378778457641,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7026731371879578,0.2210590094327926,1.013325333595276,284.99072265625,284.95001220703125,298.4451599121094,292.6047668457031,298.2550048828125,298.17999267578125,284.98876953125,1.0,0.5149295330047607,0.396363228559494,0.396363228559494,1.0,1.0,-2.593234062194824,0.7300774455070496,1.8631565570831297,0.1455066800117492,0.8825901746749878,0.8825901746749878,0.0,147.0257110595703,146.0,44480.4609375,0.0,1642.32421875,1.0,280.3397521972656,283.4227294921875,295.5625305175781,298.4263610839844,293.1499938964844,293.1499938964844,280.6499938964844,33568.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409784436225891,1.0,0.0,0.0,3.449788808822632,3.44981050491333,7.941056878735253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.869140625,0.0,1304.4287109375,1895.4371337890625,0.0,2850.85791015625,0.8585849404335022,1.0,0.0,3.0,1.0,0.0
17864460,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.780400812625885,0.3082080781459808,0.2808376252651214,296.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.3968050181865692,0.050000000745058,0.0515023805201053,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9990000128746032,0.7322394847869873,0.4598935842514038,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8281377553939819,0.3697933852672577,0.3537279963493347,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7010199427604675,0.2201121151447296,1.0090078115463257,285.0821533203125,284.95001220703125,298.4259338378906,292.5916748046875,298.2482604980469,298.1780700683594,285.0850524902344,1.0,0.5143969655036926,0.3968374729156494,0.3968374729156494,1.0,1.0,-2.587087869644165,0.7289894819259644,1.858098387718201,0.1457222253084182,0.9705231785774232,0.9705231785774232,0.0,147.30836486816406,146.0,43749.12109375,0.0,1634.97119140625,1.0,280.59393310546875,283.5343933105469,295.52557373046875,298.28045654296875,293.1499938964844,293.1499938964844,280.6499938964844,30844.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330991268157959,1.0,0.0,0.0,3.5471229553222656,3.547144889831543,8.395484201173531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.66357421875,0.0,1384.2071533203125,1895.4371337890625,0.0,2777.31396484375,0.879726767539978,1.0,0.0,3.0,1.0,0.0
17864520,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.7788655757904053,0.3072646260261535,0.2800541222095489,296.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.3963354229927063,0.050000000745058,0.0515269711613655,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9990000128746032,0.7309590578079224,0.4612689912319183,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8267172574996948,0.3687853217124939,0.352830171585083,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6993070244789124,0.2191927582025528,1.005061388015747,285.0600280761719,284.95001220703125,298.4063720703125,292.5784606933594,298.2409973144531,298.175537109375,285.0558776855469,1.0,0.5141017436981201,0.3973117172718048,0.3973117172718048,1.0,1.0,-2.582006931304932,0.7282814979553223,1.85372531414032,0.1461008191108703,0.9980481266975404,0.9980481266975404,0.0,147.75506591796875,134.0,43880.05859375,0.0,1629.849853515625,1.0,280.64080810546875,283.5082092285156,295.54351806640625,298.3529663085937,293.1499938964844,293.1499938964844,280.3500061035156,30469.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308927416801453,1.0,0.0,0.0,3.663724660873413,3.663748025894165,8.956513397606614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.23291015625,0.0,1506.9578857421875,1895.4371337890625,0.0,2756.758056640625,0.9043280482292176,1.0,0.0,3.0,1.0,0.0
17864580,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7787532806396484,0.3057882785797119,0.278984010219574,296.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.3968714475631714,0.050000000745058,0.0514991506934165,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.7288298010826111,0.4597010612487793,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8267569541931152,0.367343932390213,0.3516851961612701,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6989794969558716,0.2180058658123016,1.0003228187561035,284.88671875,284.95001220703125,298.3865661621094,292.5651550292969,298.2341003417969,298.1736755371094,284.87567138671875,1.0,0.5118318200111389,0.3977859914302826,0.3977859914302826,1.0,1.0,-2.571748733520508,0.7257094383239746,1.8460394144058228,0.1459754705429077,0.8929219245910645,0.8929219245910645,0.0,146.7078857421875,134.0,44765.80859375,0.0,1611.0084228515625,1.0,280.3974914550781,283.3164367675781,295.6122131347656,298.5823059082031,293.1499938964844,293.1499938964844,280.3500061035156,34666.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399817943572998,1.0,0.0,0.0,3.6852118968963614,3.685235977172852,9.06187779037282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.44775390625,0.0,1562.623779296875,1895.4371337890625,0.0,2841.545166015625,0.9099714159965516,1.0,0.0,3.0,1.0,0.0
17864640,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7789759635925293,0.303989976644516,0.2774053812026977,296.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.3978869915008545,0.050000000745058,0.0514464229345321,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.7264978885650635,0.4567162096500397,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8272581696510315,0.365603357553482,0.350084125995636,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6990610957145691,0.2166142016649246,0.994154691696167,284.8645324707031,284.95001220703125,298.366455078125,292.5517272949219,298.2285461425781,298.173828125,284.8663330078125,1.0,0.5086590647697449,0.398260235786438,0.398260235786438,1.0,1.0,-2.556873321533203,0.7214887738227844,1.835384607315064,0.1451398730278015,0.849474310874939,0.849474310874939,0.0,144.87030029296875,137.0,44334.07421875,0.0,1582.53759765625,1.0,280.35772705078125,283.3147888183594,295.5942687988281,298.5185241699219,293.1499938964844,293.1499938964844,280.6499938964844,39071.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445343375205994,1.0,0.0,0.0,3.57991099357605,3.579935073852539,8.551410815016425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.76123046875,0.0,1479.1217041015625,1895.4371337890625,0.0,2884.107421875,0.8914290070533752,1.0,0.0,3.0,1.0,0.0
17864700,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7781549692153931,0.3026678264141083,0.2759642302989959,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.3982138335704803,0.050000000745058,0.0514296256005764,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.7250550985336304,0.4557535350322723,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8266849517822266,0.3642123937606811,0.3485674858093261,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6980974078178406,0.2154236733913421,0.9882098436355592,284.993896484375,284.95001220703125,298.3460693359375,292.5382385253906,298.2231750488281,298.1743469238281,284.9986572265625,1.0,0.5068818926811218,0.3987345099449157,0.3987345099449157,1.0,1.0,-2.5449886322021484,0.7183403372764587,1.826648235321045,0.1444973200559616,0.927548050880432,0.927548050880432,0.0,144.03619384765625,137.0,43369.609375,0.0,1562.756591796875,1.0,280.5993347167969,283.46343994140625,295.507080078125,298.2773132324219,293.1499938964844,293.1499938964844,280.6499938964844,34642.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375601172447205,1.0,0.0,0.0,3.607755184173584,3.607778549194336,8.684951353643555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.65478515625,0.0,1476.6385498046875,1895.4371337890625,0.0,2818.927978515625,0.8967644572257996,1.0,0.0,3.0,1.0,0.0
17864760,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7773816585540771,0.3015968799591064,0.2749434411525726,296.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.3983348309993744,0.050000000745058,0.0514234900474548,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.7238909006118774,0.4553975760936737,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8260219097137451,0.363030344247818,0.3473968207836151,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6970537900924683,0.2143698185682296,0.9832868576049804,284.9897766113281,284.95001220703125,298.325439453125,292.524658203125,298.2172241210937,298.1741638183594,284.9876708984375,1.0,0.5055233836174011,0.3992238938808441,0.3992238938808441,1.0,1.0,-2.5360021591186523,0.7162448167800903,1.819757461547852,0.1443464457988739,0.940488338470459,0.940488338470459,0.0,143.57554626464844,140.0,43291.46875,0.0,1548.6348876953125,1.0,280.641845703125,283.4569702148437,295.4931335449219,298.2901611328125,293.1499938964844,293.1499938964844,280.3500061035156,33529.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339759707450867,1.0,0.0,0.0,3.67754578590393,3.677569627761841,9.024215614772402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.3310546875,0.0,1545.40771484375,1895.4371337890625,0.0,2785.488525390625,0.909630000591278,1.0,0.0,3.0,1.0,0.0
17864820,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7760775089263916,0.3001359701156616,0.2738538384437561,296.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.3981849551200866,0.050000000745058,0.0514314323663711,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.7219485640525818,0.4558413922786712,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.824872612953186,0.3615436851978302,0.3461811244487762,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.6955546140670776,0.2131363004446029,0.9783012270927428,284.8464660644531,284.95001220703125,298.3045654296875,292.5110168457031,298.2103271484375,298.1727600097656,284.84014892578125,1.0,0.504505455493927,0.3997133076190948,0.3997133076190948,1.0,1.0,-2.527785539627075,0.7144161462783813,1.8133692741394043,0.1443386524915695,0.8362367749214172,0.8362367749214172,0.0,143.50064086914062,140.0,43902.7265625,0.0,1537.285888671875,1.0,280.3980712890625,283.3006286621094,295.5443725585937,298.4754638671875,293.1499938964844,293.1499938964844,280.3500061035156,38763.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840747058391571,1.0,0.0,0.0,3.624562978744507,3.624587297439575,8.766063501752797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.23486328125,0.0,1525.5819091796875,1895.4371337890625,0.0,2848.69580078125,0.8986607193946838,1.0,0.0,3.0,1.0,0.0
