time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864880,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7738842964172363,0.2985057830810547,0.2724310457706451,296.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.3976984918117523,0.050000000745058,0.0514569245278835,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.7194288372993469,0.4572775363922119,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8229526877403259,0.3599011301994324,0.3446816504001617,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6933077573776245,0.2117910981178283,0.972500503063202,284.8717346191406,284.95001220703125,298.2834777832031,292.497314453125,298.2030334472656,298.1708984375,284.87548828125,1.0,0.5037108659744263,0.4002027213573456,0.4002027213573456,1.0,1.0,-2.5190608501434326,0.7123993039131165,1.806661605834961,0.1442528069019317,0.8198954463005066,0.8198954463005066,0.0,143.85415649414062,128.0,43419.83203125,0.0,1527.161865234375,1.0,280.3581848144531,283.3422241210937,295.5182189941406,298.38623046875,293.1499938964844,293.1499938964844,280.6499938964844,41272.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426440358161926,1.0,0.0,0.0,3.4727134704589844,3.4727368354797363,8.046948209994298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.3720703125,0.0,1382.2645263671875,1895.4371337890625,0.0,2866.427978515625,0.8704218864440918,1.0,0.0,3.0,1.0,0.0
17864940,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7737310528755188,0.2973189949989319,0.2711229622364044,296.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.3983529210090637,0.050000000745058,0.0514230206608772,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7175464034080505,0.4553485214710235,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8229678869247437,0.3585987985134125,0.3432478606700897,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6928743720054626,0.2106380015611648,0.9666987061500548,284.999267578125,284.95001220703125,298.2621459960937,292.48358154296875,298.1974792480469,298.1715087890625,285.0032043457031,1.0,0.5010048747062683,0.4006921052932739,0.4006921052932739,1.0,1.0,-2.506446361541748,0.7089732885360718,1.7974730730056765,0.1437334418296814,0.899539053440094,0.899539053440094,0.0,142.5802764892578,128.0,42532.33203125,0.0,1504.9940185546875,1.0,280.59674072265625,283.4842529296875,295.4347229003906,298.1514587402344,293.1499938964844,293.1499938964844,280.6499938964844,35099.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340498208999634,1.0,0.0,0.0,3.510620355606079,3.510642766952514,8.223581744459807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.4853515625,0.0,1377.0784912109375,1895.4371337890625,0.0,2786.177001953125,0.875701904296875,1.0,0.0,3.0,1.0,0.0
17865000,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7752281427383423,0.296292632818222,0.2701127529144287,296.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.3997997641563415,0.050000000745058,0.0513481684029102,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.7164084911346436,0.4510687291622162,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8244978785514832,0.357436865568161,0.342056393623352,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.693880021572113,0.2095845341682434,0.9615220427513124,284.9887390136719,284.95001220703125,298.2406005859375,292.4698181152344,298.1932373046875,298.1741027832031,284.9862060546875,1.0,0.497565746307373,0.4011815190315246,0.4011815190315246,1.0,1.0,-2.492352247238159,0.7050126791000366,1.7873395681381226,0.1429341286420822,0.908751904964447,0.908751904964447,0.0,140.21888732910156,131.0,42381.84765625,0.0,1476.4736328125,1.0,280.6409912109375,283.4735107421875,295.4254455566406,298.1661682128906,293.1499938964844,293.1499938964844,280.3500061035156,33855.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829432487487793,1.0,0.0,0.0,3.578392744064331,3.578415632247925,8.544158731638163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.39599609375,0.0,1439.2198486328125,1895.4371337890625,0.0,2743.163330078125,0.8875754475593567,1.0,0.0,3.0,1.0,0.0
17865060,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.7752529382705688,0.2948704063892364,0.269018143415451,296.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.4004316329956054,0.050000000745058,0.0513157695531845,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9990000128746032,0.7149774432182312,0.4491983354091644,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8246302604675293,0.3559665083885193,0.340813934803009,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.6935762166976929,0.2083616256713867,0.956357717514038,284.8503723144531,284.95001220703125,298.2188415527344,292.4560546875,298.1881408691406,298.1755676269531,284.8451538085937,1.0,0.4956007003784179,0.4017260372638702,0.4017260372638702,1.0,1.0,-2.481046676635742,0.702165961265564,1.778880596160889,0.1425146162509918,0.8079515099525452,0.8079515099525452,0.0,139.0218505859375,131.0,42829.17578125,0.0,1456.752685546875,1.0,280.4005432128906,283.326416015625,295.4794006347656,298.3459777832031,293.1499938964844,293.1499938964844,280.3500061035156,39721.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835349977016449,1.0,0.0,0.0,3.505007743835449,3.505030870437622,8.197308147828153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.25390625,0.0,1404.4990234375,1895.4371337890625,0.0,2798.30224609375,0.8726029396057129,1.0,0.0,3.0,1.0,0.0
17865120,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7740340232849121,0.2933063805103302,0.2676155567169189,296.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.4005200862884521,0.050000000745058,0.0513113960623741,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.7131415009498596,0.4489378333091736,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8236470818519592,0.3543650805950165,0.339312881231308,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6922083497047424,0.2070500701665878,0.950518786907196,284.884521484375,284.95001220703125,298.1968994140625,292.4422607421875,298.1822814941406,298.1761169433594,284.8876953125,1.0,0.4940060973167419,0.4022705554962158,0.4022705554962158,1.0,1.0,-2.4702236652374268,0.6994854807853699,1.770738124847412,0.1422292292118072,0.8009101748466492,0.8009101748466492,0.0,138.55580139160156,134.0,42317.2734375,0.0,1440.8778076171875,1.0,280.35919189453125,283.37506103515625,295.4545288085937,298.2547302246094,293.1499938964844,293.1499938964844,280.6499938964844,41376.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364517092704773,1.0,0.0,0.0,3.350187301635742,3.3502097129821777,7.489132372029417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.6962890625,0.0,1261.4140625,1895.4371337890625,0.0,2808.58203125,0.8439712524414062,1.0,0.0,3.0,1.0,0.0
17865180,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7726811766624451,0.2921513020992279,0.26639124751091,296.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.4004309177398681,0.050000000745058,0.0513161458075046,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.7116833925247192,0.4492033421993255,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8224619030952454,0.3530810177326202,0.3379482924938202,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.690640389919281,0.2059247195720672,0.9450462460517884,285.0040283203125,284.95001220703125,298.1748046875,292.4284973144531,298.1759948730469,298.17608642578125,285.00787353515625,1.0,0.492783784866333,0.4028150737285614,0.4028150737285614,1.0,1.0,-2.460859537124634,0.6973228454589844,1.7635366916656494,0.1421094536781311,0.8777737617492676,0.8777737617492676,0.0,138.3687286376953,134.0,41518.6328125,0.0,1428.1441650390625,1.0,280.5936584472656,283.508056640625,295.3735656738281,298.0261535644531,293.1499938964844,293.1499938964844,280.6499938964844,34907.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273991346359253,1.0,0.0,0.0,3.3958210945129395,3.3958425521850586,7.694544592595776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.67724609375,0.0,1260.7362060546875,1895.4371337890625,0.0,2724.247802734375,0.8501718640327454,1.0,0.0,3.0,1.0,0.0
17865240,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7714816331863403,0.2911253273487091,0.2654719054698944,296.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.400256872177124,0.050000000745058,0.0513252429664135,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.710218608379364,0.4497200846672058,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8213270306587219,0.3519135415554046,0.3368439674377441,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6891321539878845,0.204881265759468,0.940346896648407,284.9931030273437,284.95001220703125,298.1524963378906,292.4147033691406,298.1692199707031,298.1754455566406,284.990966796875,1.0,0.4919109642505646,0.403359591960907,0.403359591960907,1.0,1.0,-2.4534120559692383,0.6958407163619995,1.7575713396072388,0.1422632932662964,0.8880453109741211,0.8880453109741211,0.0,138.35601806640625,122.0,41465.10546875,0.0,1418.6414794921875,1.0,280.63995361328125,283.49578857421875,295.3667907714844,298.0462341308594,293.1499938964844,293.1499938964844,280.95001220703125,33551.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225412964820862,1.0,0.0,0.0,3.471895694732666,3.471917629241944,8.043158459258848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.0634765625,0.0,1326.4700927734375,1895.4371337890625,0.0,2679.12841796875,0.8635410070419312,1.0,0.0,3.0,1.0,0.0
17865300,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7719832062721252,0.2901226580142975,0.2644819915294647,296.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.4011150300502777,0.050000000745058,0.0512813068926334,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.9990000128746032,0.7088515758514404,0.4471800625324249,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8218929171562195,0.3507732450962066,0.3356807827949524,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.6892310976982117,0.2038562297821045,0.9354124069213868,285.085205078125,284.95001220703125,298.13006591796875,292.4009704589844,298.1639709472656,298.1769714355469,285.0887451171875,1.0,0.4891631603240967,0.4039041101932525,0.4039041101932525,1.0,1.0,-2.441802978515625,0.6928405165672302,1.7489622831344604,0.1419760733842849,0.977043867111206,0.977043867111206,0.0,136.8734130859375,122.0,40648.57421875,0.0,1397.831298828125,1.0,280.89459228515625,283.6096496582031,295.3271179199219,297.8955993652344,293.1499938964844,293.1499938964844,280.95001220703125,30896.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137885928153992,1.0,0.0,0.0,3.567970037460327,3.5679924488067627,8.494458825225593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.75439453125,0.0,1406.479736328125,1895.4371337890625,0.0,2598.125244140625,0.8844504952430725,1.0,0.0,3.0,1.0,0.0
17865360,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.773766279220581,0.2891510128974914,0.2635692059993744,296.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.4026658535003662,0.050000000745058,0.0512026920914649,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9990000128746032,0.7080234289169312,0.4426024556159973,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.823692262172699,0.3496669828891754,0.3345835208892822,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.6905010342597961,0.2028655111789703,0.930631935596466,285.0630187988281,284.95001220703125,298.10748291015625,292.38726806640625,298.1600036621094,298.1803894042969,285.0581359863281,1.0,0.4856796860694885,0.40447798371315,0.40447798371315,1.0,1.0,-2.428054094314575,0.6891254186630249,1.7389286756515503,0.1413653641939163,1.0,1.0,0.0,134.4417724609375,125.0,40630.3671875,0.0,1370.6177978515625,1.0,280.9410095214844,283.5827941894531,295.3439636230469,297.9593505859375,293.1499938964844,293.1499938964844,280.6499938964844,30598.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107016086578369,1.0,0.0,0.0,3.682864904403688,3.68288826942444,9.050339713212452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.21044921875,0.0,1529.26220703125,1895.4371337890625,0.0,2569.65576171875,0.908642053604126,1.0,0.0,3.0,1.0,0.0
17865420,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.773884117603302,0.287685215473175,0.2624829113483429,296.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.403354674577713,0.050000000745058,0.0511683039367198,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.7066930532455444,0.4405798017978668,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8239229917526245,0.3481636047363281,0.3333542644977569,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6903011798858643,0.201649397611618,0.9256269335746764,284.88623046875,284.95001220703125,298.0847473144531,292.3736267089844,298.155029296875,298.1825256347656,284.87353515625,1.0,0.4836747348308563,0.4050518870353699,0.4050518870353699,1.0,1.0,-2.4167819023132324,0.6863059401512146,1.730475902557373,0.1409868896007537,0.8977449536323547,0.8977449536323547,0.0,133.2068634033203,125.0,41442.95703125,0.0,1351.6376953125,1.0,280.69708251953125,283.38677978515625,295.4154052734375,298.18170166015625,293.1499938964844,293.1499938964844,280.6499938964844,34623.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194000124931335,1.0,0.0,0.0,3.705202341079712,3.70522665977478,9.160457352663798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.865234375,0.0,1584.996826171875,1895.4371337890625,0.0,2650.01171875,0.9144678711891174,1.0,0.0,3.0,1.0,0.0
17865480,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7724893689155579,0.285884827375412,0.2609580457210541,296.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.403428316116333,0.050000000745058,0.0511648021638393,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.7045770287513733,0.4403654038906097,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8228076100349426,0.3463607132434845,0.3317460715770721,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6888121962547302,0.2002349495887756,0.9195876121520996,284.85906982421875,284.95001220703125,298.0619201660156,292.36004638671875,298.14923095703125,298.1835632324219,284.8613586425781,1.0,0.4820298254489898,0.4056257605552673,0.4056257605552673,1.0,1.0,-2.405500888824463,0.6834676265716553,1.722033143043518,0.1406701356172561,0.8496022820472717,0.8496022820472717,0.0,132.7593994140625,128.0,41040.30078125,0.0,1336.0240478515625,1.0,280.6575927734375,283.3831481933594,295.3991394042969,298.1191101074219,293.1499938964844,293.1499938964844,280.95001220703125,39314.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237207531929016,1.0,0.0,0.0,3.59450626373291,3.5945303440093994,8.621281040177564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.60400390625,0.0,1496.7222900390625,1895.4371337890625,0.0,2690.073486328125,0.8947742581367493,1.0,0.0,3.0,1.0,0.0
17865540,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7707909345626831,0.2845253944396972,0.2595208585262298,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.4032772481441498,0.050000000745058,0.051172524690628,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.7028008103370667,0.4408098757266998,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8213372230529785,0.3448840975761413,0.330183207988739,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6869627237319946,0.1989955008029937,0.9135975241661072,284.9944152832031,284.95001220703125,298.0389404296875,292.3465270996094,298.1429138183594,298.18389892578125,285.0006408691406,1.0,0.4807369112968445,0.4061996638774872,0.4061996638774872,1.0,1.0,-2.395240306854248,0.6809921860694885,1.7142481803894043,0.1404480934143066,0.9304340481758118,0.9304340481758118,0.0,132.6284637451172,128.0,40102.1171875,0.0,1323.0574951171875,1.0,280.8996276855469,283.5379638671875,295.3097229003906,297.8792724609375,293.1499938964844,293.1499938964844,280.95001220703125,34765.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160792589187622,1.0,0.0,0.0,3.6191015243530273,3.6191248893737793,8.739665418033837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.98974609375,0.0,1489.9044189453125,1895.4371337890625,0.0,2619.285400390625,0.8994984030723572,1.0,0.0,3.0,1.0,0.0
17865600,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7694118618965149,0.2834299802780151,0.2584852874279022,296.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.4030779004096985,0.050000000745058,0.0511826500296592,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.7011703848838806,0.4413962662220001,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8200340867042542,0.3436236679553985,0.328949511051178,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6852747201919556,0.1978907883167266,0.908517837524414,284.9958190917969,284.95001220703125,298.015869140625,292.33306884765625,298.13592529296875,298.1833801269531,284.9936828613281,1.0,0.4797952473163605,0.406773567199707,0.406773567199707,1.0,1.0,-2.387125968933105,0.6792839765548706,1.707841873168945,0.1405255794525146,0.9485101699829102,0.9485101699829102,0.0,132.6278839111328,131.0,40036.9375,0.0,1313.28515625,1.0,280.94195556640625,283.5339660644531,295.29608154296875,297.8924865722656,293.1499938964844,293.1499938964844,280.6499938964844,33382.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119335770606995,1.0,0.0,0.0,3.693983554840088,3.694007635116577,9.105068556891638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.0419921875,0.0,1562.83203125,1895.4371337890625,0.0,2581.010498046875,0.9132702946662904,1.0,0.0,3.0,1.0,0.0
17865660,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.767619788646698,0.281961590051651,0.2573932707309723,296.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.4026688039302826,0.050000000745058,0.0512033440172672,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.9990000128746032,0.6986856460571289,0.4426004290580749,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8183348774909973,0.3420681953430176,0.3276768624782562,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6832285523414612,0.1966137290000915,0.9033783078193665,284.8484802246094,284.95001220703125,297.99273681640625,292.3197326660156,298.12872314453125,298.1826171875,284.840087890625,1.0,0.479117751121521,0.4074032008647918,0.4074032008647918,1.0,1.0,-2.3795831203460693,0.6778831481933594,1.70169997215271,0.1408243775367736,0.8435324430465698,0.8435324430465698,0.0,132.91575622558594,131.0,40683.65625,0.0,1305.416748046875,1.0,280.6976013183594,283.370849609375,295.352783203125,298.0823669433594,293.1499938964844,293.1499938964844,280.6499938964844,38351.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81891268491745,1.0,0.0,0.0,3.650350570678711,3.6503751277923584,8.891242373465502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.89306640625,0.0,1551.1575927734375,1895.4371337890625,0.0,2645.4990234375,0.9041502475738524,1.0,0.0,3.0,1.0,0.0
17865720,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.76500004529953,0.2802875339984894,0.2559596002101898,296.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.4019680321216583,0.050000000745058,0.0512389354407787,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.6955239772796631,0.4446678161621094,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8158903121948242,0.3403263390064239,0.3261102139949798,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.6804860830307007,0.1952037960290908,0.8973921537399292,284.8642272949219,284.95001220703125,297.969482421875,292.3064880371094,298.1217346191406,298.18218994140625,284.8686828613281,1.0,0.4786028265953064,0.4080328345298767,0.4080328345298767,1.0,1.0,-2.371314287185669,0.67621910572052,1.6950950622558594,0.1410176157951355,0.8192249536514282,0.8192249536514282,0.0,133.5590057373047,119.0,40210.58203125,0.0,1298.160400390625,1.0,280.65802001953125,283.4080505371094,295.32928466796875,297.99884033203125,293.1499938964844,293.1499938964844,280.95001220703125,41624.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211520910263062,1.0,0.0,0.0,3.4882924556732178,3.4883158206939697,8.119308745335729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.3583984375,0.0,1400.812744140625,1895.4371337890625,0.0,2666.24609375,0.8739704489707947,1.0,0.0,3.0,1.0,0.0
17865780,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.764435350894928,0.2790437936782837,0.2546134293079376,296.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.4024280309677124,0.050000000745058,0.0512157939374446,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.6929749250411987,0.443312406539917,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8154654502868652,0.3389110267162323,0.3245846331119537,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6795791387557983,0.193968579173088,0.8913038969039917,284.9986267089844,284.95001220703125,297.9461975097656,292.2933654785156,298.11627197265625,298.1838684082031,285.0040283203125,1.0,0.4761009514331817,0.4086624979972839,0.4086624979972839,1.0,1.0,-2.358903169631958,0.6730353832244873,1.6858679056167605,0.1407066434621811,0.9017377495765686,0.9017377495765686,0.0,132.5910186767578,119.0,39330.80859375,0.0,1279.5670166015625,1.0,280.89703369140625,283.5572509765625,295.2423095703125,297.7635498046875,293.1499938964844,293.1499938964844,280.95001220703125,35269.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121500015258789,1.0,0.0,0.0,3.5216031074523926,3.5216257572174072,8.275116556433204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.0966796875,0.0,1389.685791015625,1895.4371337890625,0.0,2583.0068359375,0.8784167766571045,1.0,0.0,3.0,1.0,0.0
17865840,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7655884623527527,0.2779845297336578,0.2535709738731384,296.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.4037258625030517,0.050000000745058,0.0511509031057357,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6911851763725281,0.439502090215683,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8166771531105042,0.3376492857933044,0.3233017027378082,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6801721453666687,0.1928409934043884,0.8858157396316528,284.9930725097656,284.95001220703125,297.9228210449219,292.2803649902344,298.1116638183594,298.1867980957031,284.9903869628906,1.0,0.4727982580661773,0.4092921316623688,0.4092921316623688,1.0,1.0,-2.3448641300201416,0.6692553758621216,1.67560875415802,0.1400828212499618,0.9152469038963318,0.9152469038963318,0.0,130.51397705078125,107.0,39189.32421875,0.0,1254.815673828125,1.0,280.94110107421875,283.5484313964844,295.2322692871094,297.7771301269531,293.1499938964844,293.1499938964844,280.6499938964844,33719.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070560097694397,1.0,0.0,0.0,3.5948915481567383,3.594914674758911,8.623129019724729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.58154296875,0.0,1455.914794921875,1895.4371337890625,0.0,2536.10888671875,0.8912166357040405,1.0,0.0,3.0,1.0,0.0
17865900,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7674165368080139,0.2765380144119262,0.2523998022079468,296.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.4054966866970062,0.050000000745058,0.0510641410946846,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9990000128746032,0.6893314719200134,0.4343577325344085,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8186041712760925,0.3360764384269714,0.3219105303287506,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.6814477443695068,0.1915502995252609,0.8800746202468872,284.8471374511719,284.95001220703125,297.8994140625,292.2675170898437,298.1080627441406,298.19110107421875,284.8392028808594,1.0,0.4687716960906982,0.4099217653274536,0.4099217653274536,1.0,1.0,-2.328610181808472,0.6646566390991211,1.6639535427093506,0.1391526162624359,0.8104138374328613,0.8104138374328613,0.0,127.81897735595705,107.0,39614.01171875,0.0,1225.3302001953125,1.0,280.7000732421875,283.3919677734375,295.29083251953125,297.9593505859375,293.1499938964844,293.1499938964844,280.6499938964844,39530.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131396770477295,1.0,0.0,0.0,3.5273869037628174,3.5274105072021484,8.30232067983161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.9912109375,0.0,1426.513671875,1895.4371337890625,0.0,2592.1357421875,0.8772678971290588,1.0,0.0,3.0,1.0,0.0
17865960,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7694191932678223,0.2749143242835998,0.250870406627655,296.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.4075926840305328,0.050000000745058,0.050964631140232,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.6877145171165466,0.4283808469772339,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8207992911338806,0.3343367576599121,0.3202018439769745,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6829812526702881,0.1901634484529495,0.8734659552574158,284.8708801269531,284.95001220703125,297.8759765625,292.2547912597656,298.1053771972656,298.1966857910156,284.8748474121094,1.0,0.4640877246856689,0.4105939269065857,0.4105939269065857,1.0,1.0,-2.309485673904419,0.6590849757194519,1.6504008769989014,0.1378640234470367,0.792592465877533,0.792592465877533,0.0,124.71678924560548,110.0,38953.9453125,0.0,1191.372314453125,1.0,280.6590576171875,283.4395446777344,295.2665100097656,297.8646240234375,293.1499938964844,293.1499938964844,280.95001220703125,42396.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142213821411133,1.0,0.0,0.0,3.34321665763855,3.3432388305664062,7.457999231519352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.87841796875,0.0,1261.730712890625,1895.4371337890625,0.0,2602.12060546875,0.8431903719902039,1.0,0.0,3.0,1.0,0.0
17866020,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7702239751815796,0.2737103104591369,0.2495349794626236,296.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.4088825285434723,0.050000000745058,0.0509053692221641,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.6870459318161011,0.4247765839099884,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8217163681983948,0.3329200148582458,0.3186440765857696,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6833387613296509,0.1889833658933639,0.8673914074897766,284.9953308105469,284.95001220703125,297.8524780273437,292.24224853515625,298.1009216308594,298.199951171875,285.0004272460937,1.0,0.461058497428894,0.4112660884857178,0.4112660884857178,1.0,1.0,-2.2943015098571777,0.6549527645111084,1.6393487453460691,0.136964663863182,0.8687202334403992,0.8687202334403992,0.0,122.75047302246094,110.0,38071.171875,0.0,1166.708984375,1.0,280.8932189941406,283.5793151855469,295.1796264648437,297.6265563964844,293.1499938964844,293.1499938964844,280.95001220703125,35548.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804051399230957,1.0,0.0,0.0,3.376596450805664,3.376617908477783,7.607669658682426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.6298828125,0.0,1246.613525390625,1895.4371337890625,0.0,2508.523681640625,0.8466575741767883,1.0,0.0,3.0,1.0,0.0
17866080,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7707058787345886,0.2726611196994781,0.2485350370407104,296.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.4097863435745239,0.050000000745058,0.0508647635579109,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.6865355968475342,0.4222882986068725,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8221977949142456,0.3316370546817779,0.3173724114894867,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6833258867263794,0.1879113316535949,0.86226487159729,284.9871826171875,284.95001220703125,297.8290100097656,292.2298583984375,298.0954284667969,298.2017517089844,284.9848022460937,1.0,0.4586495459079742,0.4119382500648498,0.4119382500648498,1.0,1.0,-2.2823736667633057,0.6519866585731506,1.6303869485855105,0.1365969330072403,0.8787355422973633,0.8787355422973633,0.0,121.36143493652344,113.0,37933.91015625,0.0,1148.135009765625,1.0,280.93975830078125,283.5684509277344,295.1705627441406,297.6376037597656,293.1499938964844,293.1499938964844,281.25,33905.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978340983390808,1.0,0.0,0.0,3.4505653381347656,3.450587272644043,7.944632898215787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.73291015625,0.0,1307.5885009765625,1895.4371337890625,0.0,2451.639404296875,0.8590512871742249,1.0,0.0,3.0,1.0,0.0
17866140,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.77057284116745,0.2716445624828338,0.2475484162569046,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.4103225171566009,0.050000000745058,0.0508410856127738,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.9990000128746032,0.6859183311462402,0.4208278059959411,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8220759034156799,0.3303894400596618,0.3161245286464691,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.6827765107154846,0.1868764013051986,0.8573431372642517,285.08355712890625,284.95001220703125,297.8055114746094,292.2176513671875,298.0896301269531,298.20318603515625,285.0888671875,1.0,0.4567689597606659,0.4126104116439819,0.4126104116439819,1.0,1.0,-2.2719922065734863,0.6495727300643921,1.6224194765090942,0.1364472955465316,0.9686707258224488,0.9686707258224488,0.0,120.44984436035156,113.0,37114.546875,0.0,1133.2562255859375,1.0,281.1938781738281,283.6881103515625,295.1291809082031,297.4824523925781,293.1499938964844,293.1499938964844,281.25,31038.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874491214752197,1.0,0.0,0.0,3.543454647064209,3.543476819992065,8.378129905395326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.4912109375,0.0,1381.7916259765625,1895.4371337890625,0.0,2357.272216796875,0.8792099952697754,1.0,0.0,3.0,1.0,0.0
17866200,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7701322436332703,0.2706794738769531,0.246692880988121,296.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.4105961620807647,0.050000000745058,0.0508291572332382,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9990000128746032,0.6851595044136047,0.4200872778892517,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8216122984886169,0.3291932642459869,0.3149986565113067,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6819287538528442,0.185886263847351,0.8528509736061096,285.07098388671875,284.95001220703125,297.7820129394531,292.2056579589844,298.0834350585937,298.2041015625,285.0665283203125,1.0,0.4553478360176086,0.413282573223114,0.413282573223114,1.0,1.0,-2.263310194015503,0.6477687954902649,1.6155414581298828,0.1365333944559097,1.0,1.0,0.0,119.88805389404295,116.0,37142.0546875,0.0,1121.675048828125,1.0,281.24078369140625,283.6666259765625,295.1495056152344,297.5477905273437,293.1499938964844,293.1499938964844,280.95001220703125,30359.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831212878227234,1.0,0.0,0.0,3.666088104248047,3.66611123085022,8.96807193839777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.55126953125,0.0,1508.75390625,1895.4371337890625,0.0,2318.20947265625,0.9047600626945496,1.0,0.0,3.0,1.0,0.0
17866260,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7688983678817749,0.2692424654960632,0.2456576377153396,296.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.4105080068111419,0.050000000745058,0.0508331581950187,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.6833439469337463,0.4203268885612488,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8204289674758911,0.3276151120662689,0.3137292265892029,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6804195046424866,0.1846748292446136,0.8480358123779297,284.8973693847656,284.95001220703125,297.758544921875,292.19384765625,298.0769348144531,298.20465087890625,284.8828125,1.0,0.4542788565158844,0.4140407145023346,0.4140407145023346,1.0,1.0,-2.255051374435425,0.6462697982788086,1.6087815761566162,0.1368610113859176,0.9032831192016602,0.9032831192016602,0.0,119.74468994140624,116.0,37983.55859375,0.0,1112.228271484375,1.0,280.99737548828125,283.4697265625,295.23162841796875,297.7794189453125,293.1499938964844,293.1499938964844,280.95001220703125,34132.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918345332145691,1.0,0.0,0.0,3.6981630325317374,3.698187112808228,9.125683391175698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.943359375,0.0,1573.26171875,1895.4371337890625,0.0,2397.01708984375,0.9126570820808412,1.0,0.0,3.0,1.0,0.0
17866320,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7664859294891357,0.2674475610256195,0.2441776990890503,296.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.4099897146224975,0.050000000745058,0.050856240093708,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.6805180311203003,0.4217370152473449,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8182030916213989,0.3257180452346802,0.3120712339878082,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6779246926307678,0.1832493543624878,0.8421205878257751,284.8607788085937,284.95001220703125,297.7351379394531,292.1822814941406,298.07049560546875,298.2052917480469,284.86279296875,1.0,0.4534404873847961,0.4147988855838775,0.4147988855838775,1.0,1.0,-2.245899438858032,0.6444456577301025,1.60145366191864,0.1370574980974197,0.8508322834968567,0.8508322834968567,0.0,120.05923461914062,119.0,37654.6171875,0.0,1103.637939453125,1.0,280.9576416015625,283.45916748046875,295.2233581542969,297.7310791015625,293.1499938964844,293.1499938964844,281.25,39039.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966940402984619,1.0,0.0,0.0,3.5935089588165283,3.5935328006744385,8.616497098046239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.71875,0.0,1493.6129150390625,1895.4371337890625,0.0,2441.23876953125,0.8942238688468933,1.0,0.0,3.0,1.0,0.0
17866380,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7638731002807617,0.2660466134548187,0.2427433431148529,296.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.4093171656131744,0.050000000745058,0.0508865304291248,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6778781414031982,0.4235824346542358,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8157026171684265,0.3241089284420013,0.3104220628738403,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6751609444618225,0.1819618493318557,0.8361015319824219,284.9982604980469,284.95001220703125,297.71173095703125,292.1709289550781,298.063720703125,298.2055053710937,285.0062866210937,1.0,0.4528134763240814,0.4155570268630981,0.4155570268630981,1.0,1.0,-2.2372162342071533,0.6427863836288452,1.594429850578308,0.1372715234756469,0.933328092098236,0.933328092098236,0.0,120.56952667236328,119.0,36765.828125,0.0,1096.3472900390625,1.0,281.1995849609375,283.6178894042969,295.1343688964844,297.4984741210937,293.1499938964844,293.1499938964844,281.25,34649.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890280485153198,1.0,0.0,0.0,3.617146015167236,3.617169380187988,8.730223726161057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.921875,0.0,1486.90869140625,1895.4371337890625,0.0,2371.563720703125,0.8990517258644104,1.0,0.0,3.0,1.0,0.0
17866440,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7617091536521912,0.2649201154708862,0.241690531373024,296.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.4086701869964599,0.050000000745058,0.0509160459041595,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.6753628849983215,0.4253740012645721,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8134748935699463,0.322721004486084,0.3090825974941253,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6726638078689575,0.1807997524738311,0.8308661580085754,285.00567626953125,284.95001220703125,297.6883850097656,292.1597900390625,298.0563659667969,298.2049255371094,285.0034484863281,1.0,0.4524173736572265,0.4163151681423187,0.4163151681423187,1.0,1.0,-2.2302398681640625,0.6417422294616699,1.5884976387023926,0.1377231329679489,0.9580673575401306,0.9580673575401306,0.0,121.11116027832033,122.0,36735.95703125,0.0,1091.01953125,1.0,281.241943359375,283.615966796875,295.12225341796875,297.51513671875,293.1499938964844,293.1499938964844,280.95001220703125,33013.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847602367401123,1.0,0.0,0.0,3.700944423675537,3.7009685039520255,9.139415624304092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.12646484375,0.0,1567.934326171875,1895.4371337890625,0.0,2332.983154296875,0.9146304726600648,1.0,0.0,3.0,1.0,0.0
17866500,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7592796683311462,0.2634423971176147,0.2405946105718612,296.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.4078837633132934,0.050000000745058,0.0509524047374725,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9990000128746032,0.6720027923583984,0.4275725185871124,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8109457492828369,0.321052610874176,0.3077115416526794,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6699337959289551,0.1794705688953399,0.8255510926246643,284.8544311523437,284.95001220703125,297.66510009765625,292.14892578125,298.0494384765625,298.2049560546875,284.843505859375,1.0,0.4521912634372711,0.4170733392238617,0.4170733392238617,1.0,1.0,-2.2235777378082275,0.6408018469810486,1.5827759504318235,0.1382400691509246,0.8538047671318054,0.8538047671318054,0.0,121.8372802734375,122.0,37430.3671875,0.0,1086.7445068359375,1.0,280.9972839355469,283.4452514648437,295.18572998046875,297.7120056152344,293.1499938964844,293.1499938964844,280.95001220703125,37633.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923126816749573,1.0,0.0,0.0,3.67204523086548,3.672069549560547,8.997240001917817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.705078125,0.0,1570.1282958984375,1895.4371337890625,0.0,2401.360107421875,0.9085939526557922,1.0,0.0,3.0,1.0,0.0
17866560,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.756116509437561,0.2617250978946686,0.2391532063484192,296.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.4068585932254791,0.050000000745058,0.051000602543354,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.6679813861846924,0.4304709732532501,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8076790571212769,0.3191755712032318,0.3060418963432312,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.666596531867981,0.1779867261648178,0.819354236125946,284.85626220703125,284.95001220703125,297.6418762207031,292.1383056640625,298.0346069335937,298.1942749023437,284.8608093261719,1.0,0.452052354812622,0.4177454710006714,0.4177454710006714,1.0,1.0,-2.215937852859497,0.6393360495567322,1.5766018629074097,0.1384410411119461,0.8193219304084778,0.8193219304084778,0.0,122.8354263305664,110.0,36975.22265625,0.0,1082.4891357421875,1.0,280.9578857421875,283.47369384765625,295.16650390625,297.6372375488281,293.1499938964844,293.1499938964844,281.25,41767.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795220136642456,1.0,0.0,0.0,3.505423784255981,3.5054473876953125,8.199253898055758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.64306640625,0.0,1419.6309814453125,1895.4371337890625,0.0,2427.80712890625,0.8775694370269775,1.0,0.0,3.0,1.0,0.0
17866620,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7550325393676758,0.2604106366634369,0.2377647906541824,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.4070728719234466,0.050000000745058,0.0509906262159347,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.6649001240730286,0.4298638701438904,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8066020011901855,0.3176254332065582,0.3044019043445587,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6651026606559753,0.1766551584005355,0.8129358887672424,284.9944763183594,284.95001220703125,297.6187744140625,292.1279602050781,298.0201110839844,298.1828308105469,285.0018310546875,1.0,0.4498360455036163,0.4184176027774811,0.4184176027774811,1.0,1.0,-2.2038583755493164,0.6362133622169495,1.5676449537277222,0.1380451172590255,0.9017168283462524,0.9017168283462524,0.0,122.23641204833984,110.0,36068.12890625,0.0,1067.624267578125,1.0,281.1972961425781,283.6299133300781,295.076416015625,297.4003601074219,293.1499938964844,293.1499938964844,281.25,35547.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859046459197998,1.0,0.0,0.0,3.52859878540039,3.5286216735839844,8.308026622216858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.85400390625,0.0,1398.9808349609375,1895.4371337890625,0.0,2343.313232421875,0.8803138136863708,1.0,0.0,3.0,1.0,0.0
17866680,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7557396292686462,0.2593114376068115,0.2366817593574524,296.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.4082052409648895,0.050000000745058,0.0509379617869854,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.6625564694404602,0.4266754686832428,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8073729276657104,0.3162282109260559,0.3030010759830475,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.665155827999115,0.175443947315216,0.8070919513702393,284.99627685546875,284.95001220703125,297.5957336425781,292.117919921875,298.0185852050781,298.1901550292969,284.9935607910156,1.0,0.4467370212078094,0.4190897345542907,0.4190897345542907,1.0,1.0,-2.18996524810791,0.63242107629776,1.5575441122055054,0.1372977048158645,0.9203729629516602,0.9203729629516602,0.0,120.50320434570312,98.0,35940.69921875,0.0,1046.8033447265625,1.0,281.2412109375,283.6244506835937,295.06597900390625,297.4125061035156,293.1499938964844,293.1499938964844,280.95001220703125,33626.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802219986915588,1.0,0.0,0.0,3.606965303421021,3.606988430023194,8.681149665790144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.6396484375,0.0,1468.26806640625,1895.4371337890625,0.0,2292.1337890625,0.8939145803451538,1.0,0.0,3.0,1.0,0.0
