time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866740,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7572222948074341,0.2578555345535278,0.23549784719944,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.4098978042602539,0.050000000745058,0.0508613400161266,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9990000128746032,0.6601540446281433,0.4219965636730194,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8090084195137024,0.3145426511764526,0.3015004098415375,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.6659731268882751,0.1740910708904266,0.8010674118995667,284.8466491699219,284.95001220703125,297.57281494140625,292.108154296875,298.0093688964844,298.18682861328125,284.8360290527344,1.0,0.4428483545780182,0.4197618663311004,0.4197618663311004,1.0,1.0,-2.173797130584717,0.6277807354927063,1.5460164546966553,0.1362144351005554,0.814241349697113,0.814241349697113,0.0,118.1020736694336,98.0,36383.59375,0.0,1021.4370727539062,1.0,280.99969482421875,283.461181640625,295.13092041015625,297.5991516113281,293.1499938964844,293.1499938964844,280.95001220703125,39241.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863883376121521,1.0,0.0,0.0,3.546981811523437,3.547005414962769,8.394816859436105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.02734375,0.0,1445.1138916015625,1895.4371337890625,0.0,2347.6826171875,0.8813593983650208,1.0,0.0,3.0,1.0,0.0
17866800,296.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.7589325904846191,0.0,0.2339575886726379,296.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.4119951128959656,0.0,0.0507701113820076,296.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.0,0.4163571894168854,296.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.8109982013702393,0.0,0.299699455499649,296.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.6671021580696106,0.0,0.7942163348197937,284.85992431640625,294.1499938964844,297.54998779296875,292.09869384765625,298.0002746582031,298.18292236328125,284.8651428222656,0.0,0.0,0.4204339981079101,0.4204339981079101,1.0,1.0,-2.1546757221221924,0.6220456957817078,1.5326299667358398,0.1346598863601684,0.0,0.0,0.0,115.25105285644533,60.0,35693.54296875,0.0,991.820068359375,0.0,280.9589233398437,283.5068664550781,295.1106262207031,297.5090026855469,293.1499938964844,293.1499938964844,278.1499938964844,43197.00390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3404030799865723,3.340425491333008,7.445452183674206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1264.5152587890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.3759060502052307,0.0,0.0011281387414783,296.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,0.0011879396624863,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.3759060502052307,0.0,0.0008774424204602,297.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.3759060502052307,0.0,0.0011879852972924,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0056352792307734,284.9341125488281,294.1499938964844,297.52691650390625,292.0908203125,298.0712280273437,298.2216796875,283.9183654785156,0.0,0.0,0.3363471925258636,0.3363471925258636,1.0,1.0,-0.0120220966637134,0.0041693220846354,0.0078527750447392,-0.0232641510665416,0.0,0.0,0.0,-0.0663777515292167,60.0,2145.97998046875,0.0,-9.85415590548655e-06,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,2.266897354274988e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.354959523364624e-12,7.355377591722334e-12,1.3981431884206126e-17,3.1742458661554446e-10,3.1742425354863707e-10,3.4264597651826624e-16,0.0,0.0,-0.0,0.0,0.0,3.71006337483945e-20,1.4805106078142541e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0009466355550102,296.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,0.0002833519538398,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0017613617237657,297.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,0.0011921405093744,297.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0033593566622585,284.9276428222656,294.1499938964844,297.5031433105469,292.0857849121094,297.9588928222656,298.07177734375,283.3902587890625,0.0,0.0,0.2522603869438171,0.2522603869438171,1.0,1.0,0.0175596848130226,0.0001875292946351,-0.017747214064002,-0.0206227898597717,0.0,0.0,0.0,0.0877458378672599,60.0,936.3667602539062,-0.0,-5.58755027668667e-06,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8947757436660398e-28,3.4266516312051995e-28,3.90479333978748e-31,-6.6831524059726774e-18,-6.67839487667958e-18,-4.7575365632408404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.000122296376503,296.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,0.0001075707332347,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150390625,0.0,0.0,0.0001255933893844,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0001345894706901,297.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0005701892077922,284.9239196777344,294.1499938964844,297.4787292480469,292.0834350585937,297.9456787109375,297.9635314941406,283.1907653808594,0.0,0.0,0.1681735962629318,0.1681735962629318,1.0,1.0,-0.001272598747164,0.0007849064422771,0.0004876923339907,-0.0252337548881769,0.0,0.0,0.0,-0.010875797830522,60.0,417.1490173339844,0.0,-1.1039749381325237e-07,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.057474792963816e-40,1.214669330950645e-39,2.752556560488595e-40,1.3224545196430127e-20,1.0749706429789566e-20,2.4748389685889546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,9.82613637461327e-05,296.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,0.0001028680781018,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,7.729069329798222e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.916015625,0.0,0.0,0.0001036388639477,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0004896792233921,284.92242431640625,294.1499938964844,297.45367431640625,292.083740234375,297.94097900390625,297.86328125,283.12841796875,0.0,0.0,0.0840867981314659,0.0840867981314659,1.0,1.0,-0.001046244520694,4.888568946626037e-05,0.0009973588166758,-0.0264876950532197,0.0,0.0,0.0,-0.0100325411185622,60.0,187.29653930664065,0.0,-7.46317425637244e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,-7.829315388809125e-21,-4.033241386135498e-21,-3.7960740026736266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,9.776051592780276e-05,296.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,0.0001029293853207,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,7.60552502470091e-05,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,0.0001029503036988,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,0.0004883072688244,284.9208984375,294.1499938964844,297.42803955078125,292.0865173339844,297.93634033203125,297.7762145996094,283.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417562443763,2.0934757927193466e-08,0.0010417352896183,-0.0271576642990112,0.0,0.0,0.0,-0.0101328482851386,60.0,89.7037124633789,0.0,-7.39933625482081e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.994884797258276e-21,-4.000127100548884e-21,-3.994757696709392e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,9.795355435926469e-05,296.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,0.0001031454812618,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,7.618700328748673e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,0.0001031500796671,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137268066406,0.0,0.0,0.000489296100568,284.9192810058594,294.1499938964844,297.40185546875,292.0917358398437,297.9315185546875,297.7000427246094,283.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438307654112,1.0989074539224932e-08,0.001043819822371,-0.0278360154479742,0.0,0.0,0.0,-0.0102605819702148,60.0,49.75852584838867,0.0,-7.428837278666833e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998617611331135e-21,-3.9993794876026754e-21,-3.99923812372846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,9.817859972827137e-05,297.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,0.0001033828157233,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,7.636155351065099e-05,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,0.0001033869702951,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,0.0004904209054075,284.9175720214844,294.1499938964844,297.3751220703125,292.0992126464844,297.9264831542969,297.6328125,283.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462283389642,1.126988546928942e-08,0.001046217046678,-0.0285710114985704,0.0,0.0,0.0,-0.010399772785604,60.0,33.971614837646484,0.0,-7.463005147201329e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998715354352736e-21,-3.9993588888667175e-21,-3.999356061589234e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,9.842161671258508e-05,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,0.0001036387548083,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,7.655056106159464e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.0001036428802763,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0004916348843835,284.9157409667969,294.1499938964844,297.347900390625,292.1089172363281,297.92120361328125,297.5727844238281,283.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,27.3837947845459,0.0,-7.499983212255756e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.99871696993987e-21,-3.999358484969935e-21,-3.999358484969935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,9.86823724815622e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89044189453125,0.0,0.0,0.0001039133567246,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,7.675336382817477e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,0.0001039174603647,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,0.0004929373972117,284.913818359375,294.1499938964844,297.3201904296875,292.1206970214844,297.91571044921875,297.5185852050781,283.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515946196392,1.1897428819906965e-08,0.0010515827452763,-0.0302133709192276,0.0,0.0,0.0,-0.0107108708471059,60.0,24.54794311523437,0.0,-7.539761526231814e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,9.896088158711792e-05,297.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,0.000104206650576,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,7.696998363826424e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,0.0001042107469402,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,0.0004943286185152,284.91180419921875,294.1499938964844,297.29205322265625,292.1344299316406,297.9100036621094,297.4690246582031,283.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244372626923903e-08,0.0010545491240918,-0.0311212614178657,0.0,0.0,0.0,-0.0108828637748956,60.0,23.250905990600582,0.0,-7.582366379210725e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,9.925706399371848e-05,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.000104518563603,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,7.720034045632929e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,0.0001045226381393,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,0.0004958081408403,284.9096984863281,294.1499938964844,297.26348876953125,292.1500549316406,297.9040832519531,297.4231872558594,283.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577165521681,1.2613339706035733e-08,0.0010577039793133,-0.0320867002010345,0.0,0.0,0.0,-0.0110657755285501,60.0,22.58601951599121,0.0,-7.627807008248055e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.0,0.0,9.957072325050832e-05,297.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,0.0001048488775268,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,7.744430331513286e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0001048529375111,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,0.0004973749164491,284.9075012207031,294.1499938964844,297.2345275878906,292.16748046875,297.8978881835937,297.3802185058594,283.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004090249069122e-08,0.0010610449826344,-0.0331090427935123,0.0,0.0,0.0,-0.0112594859674572,60.0,22.188220977783203,0.0,-7.676078439544656e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90435791015625,0.0,0.0,9.99016556306742e-05,297.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,0.0001051973740686,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,7.77016903157346e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042053222656,0.0,0.0,0.000105201426777,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.0004990280140191,284.9052429199219,294.1499938964844,297.2052001953125,292.1865539550781,297.8914794921875,297.3395080566406,283.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645834263414,1.3416360467033428e-08,0.001064569922164,-0.0341875813901424,0.0,0.0,0.0,-0.0114638647064566,60.0,21.906784057617188,0.0,-7.727172857130429e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,0.0001002495337161,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,0.0001055637185345,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,7.797226135153323e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,0.000105567756691,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,0.0005007656873203,284.90289306640625,294.1499938964844,297.175537109375,292.2071838378906,297.88482666015625,297.300537109375,283.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849747126926104e-08,0.0010682755382731,-0.0353212319314479,0.0,0.0,0.0,-0.0116787124425172,60.0,21.678625106811523,0.0,-7.78106752363783e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0001006138263619,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,0.0001059473506757,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,7.825560169294477e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,0.0001059513742802,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,0.0005025854334235,284.90045166015625,294.1499938964844,297.1455993652344,292.2292785644531,297.8779296875,297.2628479003906,283.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721703292801,1.4303600082143932e-08,0.0010721560101956,-0.036508273333311,0.0,0.0,0.0,-0.0119037050753831,60.0,21.480098724365234,0.0,-7.837707016733475e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0001009938423521,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,0.0001063475356204,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,7.855116564314812e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,0.000106351544673,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,0.0005044837016612,284.89794921875,294.1499938964844,297.1153564453125,292.2527160644531,297.87078857421875,297.22613525390625,283.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076218788512,1.4777038259694564e-08,0.0010762040037661,-0.0377463772892952,0.0,0.0,0.0,-0.0121384067460894,60.0,21.299205780029297,0.0,-7.89700962400275e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974304199219,0.0,0.0,0.0001013886139844,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,0.0001067632547346,299.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,7.885820377850905e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,0.0001067672565113,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.0005064556607976,284.8953552246094,294.1499938964844,297.0848693847656,292.2774353027344,297.8634033203125,297.1901550292969,283.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804245248436,1.5268868835960347e-08,0.0010804092744365,-0.0390323996543884,0.0,0.0,0.0,-0.0123822260648012,60.0,21.13180923461914,0.0,-7.958852421552366e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,0.0001017969334498,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,0.0001071932492777,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,7.917578477645293e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.0,0.0001071972365025,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,0.0005084953154437,284.8927307128906,294.1499938964844,297.05419921875,292.3033142089844,297.85577392578125,297.1546630859375,283.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847746161743,1.577758368398463e-08,0.0010847589001059,-0.0403623729944229,0.0,0.0,0.0,-0.0126344161108136,60.0,20.976058959960938,0.0,-8.023071984553098e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.0,0.0,0.0001022173019009,297.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,0.0001076359330909,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,7.950274448376149e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,0.0001076399130397,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,0.0005105951568111,284.8900146484375,294.1499938964844,297.0233154296875,292.33026123046875,297.8478698730469,297.1195678710937,283.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892532300204,1.630132295815656e-08,0.0010892369318753,-0.0417314022779464,0.0,0.0,0.0,-0.0128940539434552,60.0,20.831430435180664,0.0,-8.08945728181243e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0001026479149004,297.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,0.0001080893925973,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,7.983766408869997e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,0.0001080933652701,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,0.0005127461627125,284.8872375488281,294.1499938964844,296.9922790527344,292.358154296875,297.8397216796875,297.084716796875,283.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837820027149064e-08,0.0010938240448012,-0.0431335419416427,0.0,0.0,0.0,-0.013160016387701,60.0,20.69718360900879,0.0,-8.157742570347183e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,0.0001030866478686,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0001085514086298,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,8.017889922484756e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,0.0001085553667508,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,0.0005149377393536,284.8843994140625,294.1499938964844,296.9610900878906,292.3869323730469,297.831298828125,297.0500793457031,283.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985151166096,1.7384444106482988e-08,0.0010984976543113,-0.0445618890225887,0.0,0.0,0.0,-0.013430998660624,60.0,20.57300567626953,0.0,-8.227611658639945e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,0.0001035310560837,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,0.0001090194054995,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,8.052454359130934e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,0.0001090233490685,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,0.0005171576631255,284.8815002441406,294.1499938964844,296.9298095703125,292.4164733886719,297.8226318359375,297.0155944824219,283.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938139862394564e-08,0.0011032317997887,-0.0460084453225135,0.0,0.0,0.0,-0.0137054873630404,60.0,20.45843505859375,0.0,-8.298688669583498e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,0.000103978352854,297.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,0.0001094904364435,299.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,8.087244350463152e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853454589844,0.0,0.0,0.0001094943727366,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,0.0005193919641897,284.8785400390625,294.1499938964844,296.8984680175781,292.4467163085937,297.8136901855469,296.9812316894531,283.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080153053626,1.8495436293619605e-08,0.0011079967953264,-0.047464121133089,0.0,0.0,0.0,-0.0139817614108324,60.0,20.35306167602539,0.0,-8.370535198309882e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0001044254240696,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,0.0001099612418329,299.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,8.122016879497096e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,0.00010996517085,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,0.0005216252175159,284.8755187988281,294.1499938964844,296.8670959472656,292.4775390625,297.80450439453125,296.947021484375,283.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127784382551,1.905246627131873e-08,0.0011127593461424,-0.0489188022911548,0.0,0.0,0.0,-0.0142579022794961,60.0,20.25627517700196,0.0,-8.442656707075002e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,0.0001048688573064,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0001104282055166,299.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,8.156505646184087e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,0.0001104321199818,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,0.0005238402518443,284.8724670410156,294.1499938964844,296.8356628417969,292.5088806152344,297.7950439453125,296.9129333496094,283.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175028048455,1.9604954104579523e-08,0.0011174831306561,-0.0503613241016864,0.0,0.0,0.0,-0.0145317921414971,60.0,20.16756057739257,0.0,-8.514496130374027e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,0.0001053050000336,297.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,0.000110887493065,299.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,8.190427615772933e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,0.0001108914002543,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,0.0005260189063847,284.8693542480469,294.1499938964844,296.8042907714844,292.5406188964844,297.78533935546875,296.8790283203125,283.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221495224162,2.014836297803413e-08,0.0011221293825656,-0.0517798401415348,0.0,0.0,0.0,-0.0148011809214949,60.0,20.08620262145996,0.0,-8.585450217424295e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,0.0001057299523381,297.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8590087890625,0.0,0.0,0.0001113350008381,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,8.223479380831122e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0001113388934754,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.0005281416233628,284.8662109375,294.1499938964844,296.7729187011719,292.5727233886719,297.7753601074219,296.84527587890625,283.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266769142821,2.0677822121228928e-08,0.0011266561923548,-0.0531616434454917,0.0,0.0,0.0,-0.0150636537000536,60.0,20.0114860534668,0.0,-8.654865979451642e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,0.0001061396760633,297.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0,0.0001117664724006,299.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,8.255346619989723e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,0.0001117703577619,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.0,0.0,0.0005301882629282,284.8630065917969,294.1499938964844,296.7416381835937,292.60504150390625,297.76513671875,296.8117370605469,283.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.118831332609261e-08,0.0011310209520161,-0.0544936619699001,0.0,0.0,0.0,-0.0153167247772216,60.0,19.94260597229004,0.0,-8.722059874344269e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,0.0001065300311893,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,0.0001121775494539,299.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,8.285707735922188e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,0.0001121814202633,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,0.0005321381613612,284.8597717285156,294.1499938964844,296.7104797363281,292.63751220703125,297.7546691894531,296.7784423828125,283.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352009605616,2.1674669170579364e-08,0.0011351793073117,-0.0557624399662017,0.0,0.0,0.0,-0.0155578292906284,60.0,19.87883758544922,0.0,-8.786317806652735e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,0.0001068969868356,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,0.0001125639828387,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,8.314248407259583e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,0.0001125678390963,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,0.0005339712370187,284.85650634765625,294.1499938964844,296.6794128417969,292.6700744628906,297.74395751953125,296.7453918457031,283.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131862564833682e-08,0.001139088300988,-0.0569549016654491,0.0,0.0,0.0,-0.015784477815032,60.0,19.819244384765625,0.0,-8.84693704961137e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.0001072378581739,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,0.0001129229494836,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,8.340760541614145e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0001129267911892,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,0.0005356739275157,284.85321044921875,294.1499938964844,296.6485290527344,292.70263671875,297.7330017089844,296.7126159667969,283.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427419958636,2.2556545076213297e-08,0.0011427194112911,-0.0580623522400856,0.0,0.0,0.0,-0.0159950107336044,60.0,19.763145446777344,0.0,-8.903432302531655e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,0.0001075775799108,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,0.0001132807083195,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,8.367183181690052e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,0.0001132845354732,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,0.000537370913662,284.8498840332031,294.1499938964844,296.6177978515625,292.735107421875,297.7218017578125,296.6801452636719,283.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463609989732,2.297980827847823e-08,0.0011463380651548,-0.0591658949851989,0.0,0.0,0.0,-0.0162048358470201,60.0,19.710573196411133,0.0,-8.95991760785364e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.000107900094008,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,0.0001136203427449,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,8.39226704556495e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0001136241480708,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,0.0005389819270931,284.8465270996094,294.1499938964844,296.5873107910156,292.7674255371094,297.7103881835937,296.6479797363281,283.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497969971969,2.3381614866480053e-08,0.0011497735977172,-0.0602132976055145,0.0,0.0,0.0,-0.016404028981924,60.0,19.66230773925781,0.0,-9.013704271865208e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,0.000108157764771,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,0.0001138917068601,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,8.412307943217456e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,0.000113895497634,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,0.0005402690730988,284.8431396484375,294.1499938964844,296.5570373535156,292.79949951171875,297.69873046875,296.6161499023437,283.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525423033162,2.3702625639998587e-08,0.0011525186710059,-0.0610499456524848,0.0,0.0,0.0,-0.0165631677955389,60.0,19.615610122680664,0.0,-9.056790872818965e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,0.0001083253882825,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,0.0001140682434197,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,8.425345731666312e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0001140720050898,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,0.0005411063903011,284.8397216796875,294.1499938964844,296.5270690917969,292.8312683105469,297.6868896484375,296.5847473144531,283.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543281143531,2.391140974111749e-08,0.0011543042492121,-0.0615940317511558,0.0,0.0,0.0,-0.0166666712611913,60.0,19.56667137145996,0.0,-9.084869390107997e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,0.0001084084869944,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,0.0001141557731898,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,8.43180823721923e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,0.000114159513032,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0005415214691311,284.8363037109375,294.1499938964844,296.49737548828125,292.8626708984375,297.6748046875,296.5538635253906,284.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552131036296,2.401485588165997e-08,0.0011551891220733,-0.0618635900318622,0.0,0.0,0.0,-0.0167179554700851,60.0,19.51237869262696,0.0,-9.098797448814366e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
