time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869020,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.0001084144678316,297.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,0.000114162095997,299.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,8.432273170910776e-05,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,0.0001141658140113,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.0005415513878688,284.8328857421875,294.1499938964844,296.4680480957031,292.8935852050781,297.6625671386719,296.52349853515625,284.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552764335647,2.402219401176353e-08,0.0011552523355931,-0.0618827119469642,0.0,0.0,0.0,-0.0167215969413518,60.0,19.45216178894043,0.0,-9.099785813759809e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.0,0.0,0.0001083295792341,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334045410156,0.0,0.0,0.0001140727254096,299.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,8.425670239375904e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,0.0001140764143201,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.000541127345059,284.8294677734375,294.1499938964844,296.4390563964844,292.9239807128906,297.650146484375,296.4936828613281,284.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543713044375,2.391628051157113e-08,0.0011543474392965,-0.0616067238152027,0.0,0.0,0.0,-0.0166690945625305,60.0,19.384990692138672,0.0,-9.085525221053105e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,0.0001081694790627,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,0.0001139041632995,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,8.413218165514991e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,0.0001139078231062,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,0.0005403276300057,284.8260192871094,294.1499938964844,296.4104309082031,292.95379638671875,297.6375732421875,296.4644470214844,284.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526646558195,2.3716646424531973e-08,0.0011526410235092,-0.0610864832997322,0.0,0.0,0.0,-0.0165701303631067,60.0,19.31017303466797,0.0,-9.058675232154201e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,0.0001079706853488,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,0.0001136948558269,299.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,8.39775602798909e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,0.0001136984792537,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,0.0005393346073105,284.8226013183594,294.1499938964844,296.3822326660156,292.9829406738281,297.6248779296875,296.435791015625,284.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505454313009,2.3468787802016777e-08,0.0011505220318213,-0.0604405030608177,0.0,0.0,0.0,-0.0164472591131925,60.0,19.22926902770996,0.0,-9.025394831496669e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,0.0001077719425666,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,0.0001134855992859,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,8.382297528441995e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,0.0001134891936089,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,0.0005383418756537,284.8191833496094,294.1499938964844,296.3544921875,293.0113830566406,297.6120300292969,296.4076843261719,284.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484266724437,2.322099135199096e-08,0.0011484033893793,-0.0597946122288703,0.0,0.0,0.0,-0.0163244158029556,60.0,19.145776748657227,0.0,-8.992183353484506e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,0.0001075519903679,297.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,0.000113254012831,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,8.365190296899527e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,0.0001132575707742,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,0.0005372432060539,284.8157653808594,294.1499938964844,296.32720947265625,293.0390014648437,297.5990600585937,296.38006591796875,284.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,2.2946771593979065e-08,0.0011460591340437,-0.0590797662734985,0.0,0.0,0.0,-0.0161884780973196,60.0,19.061885833740234,0.0,-8.955502295293628e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,0.000107304600533,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,0.0001129935335484,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,8.345948299393058e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,0.0001129970551119,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8366394042969,0.0,0.0,0.0005360073992051,284.8123779296875,294.1499938964844,296.3004455566406,293.06573486328125,297.58599853515625,296.3529663085937,284.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434451444074,2.263835874316556e-08,0.001143422559835,-0.0582756698131561,0.0,0.0,0.0,-0.0160355865955352,60.0,18.976924896240234,0.0,-8.91433629135463e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,0.0001070337166311,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,0.0001127083160099,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,8.324879308929667e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,0.0001127118084696,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,0.0005346543621271,284.8089904785156,294.1499938964844,296.2742004394531,293.0915832519531,297.5727844238281,296.3264465332031,284.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405579280108,2.2300675084352413e-08,0.001140535576269,-0.0573951341211795,0.0,0.0,0.0,-0.0158681850880384,60.0,18.89043617248535,0.0,-8.869372436492996e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,0.0001067431949195,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,0.0001124024129239,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,8.302283094963059e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,0.0001124058690038,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.0,0.0,0.0005332031287252,284.8056030273437,294.1499938964844,296.24853515625,293.1164245605469,297.5595092773437,296.30047607421875,284.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938513228292322e-08,0.0011374392779543,-0.0564506277441978,0.0,0.0,0.0,-0.0156886484473943,60.0,18.80390167236328,0.0,-8.821275088166659e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82928466796875,0.0,0.0,0.0001064369353116,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,0.0001120799352065,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,8.278462337329984e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,0.0001120833621826,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,0.0005316733149811,284.8022766113281,294.1499938964844,296.22344970703125,293.14019775390625,297.546142578125,296.27508544921875,284.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.155673861636842e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993887990713,60.0,18.739086151123047,0.0,-8.770714288175443e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.000106118786789,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,0.000111744942842,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,8.253716805484146e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266296386719,0.0,0.0,0.0001117483334382,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,0.0005300840712152,284.7989196777344,294.1499938964844,296.198974609375,293.1628723144531,297.53271484375,296.2503356933594,284.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308058165013,2.116015807018812e-08,0.0011307847453281,-0.0544202029705047,0.0,0.0,0.0,-0.0153027893975377,60.0,18.67598342895508,0.0,-8.718346578007188e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82421875,0.0,0.0,0.00010579246009,297.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,0.0001114013430196,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,8.228335354942828e-05,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0001114046899601,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,0.000528454023879,284.7956237792969,294.1499938964844,296.1751403808594,293.1843566894531,297.5191955566406,296.2261657714844,284.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338656482017e-08,0.0011273069540038,-0.0533588267862796,0.0,0.0,0.0,-0.0151011375710368,60.0,18.61184310913086,0.0,-8.66479581418389e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,0.0001054614767781,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0001110528319259,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.0,0.0,8.202592289308086e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,0.0001110561497625,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,0.0005268006934784,284.7923278808594,294.1499938964844,296.1519775390625,293.2046203613281,297.505615234375,296.2026672363281,284.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237999424338,2.034081703072843e-08,0.0011237795697525,-0.0522821433842182,0.0,0.0,0.0,-0.0148966116830706,60.0,18.54613876342773,0.0,-8.610649615548027e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0001051291401381,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,0.0001107028947444,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,8.176742994692177e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,0.0001107061834773,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,0.0005251406109891,284.7890625,294.1499938964844,296.1295166015625,293.2235717773437,297.49200439453125,296.1798400878906,284.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202576570212,1.992656528670977e-08,0.0011202377500012,-0.0512008890509605,0.0,0.0,0.0,-0.014691250398755,60.0,18.4788761138916,0.0,-8.556452968377928e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,0.0001047984987962,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,0.0001103547474485,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,8.151026122504845e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,0.0001103579998016,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,0.0005234890268184,284.78582763671875,294.1499938964844,296.1077880859375,293.2411804199219,297.4783630371094,296.1576538085937,284.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167334159836,1.9514427407330004e-08,0.0011167139746248,-0.0501249805092811,0.0,0.0,0.0,-0.014486938714981,60.0,18.410240173339844,0.0,-8.502703252588618e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.0001044723248924,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,0.0001100113076972,299.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,8.125657041091472e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,0.0001100145236705,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,0.0005218597361817,284.7826232910156,294.1499938964844,296.0868530273437,293.2573547363281,297.46466064453125,296.1361694335937,284.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132569052278,1.910786728842595e-08,0.0011132378131151,-0.0490634627640247,0.0,0.0,0.0,-0.0142853911966085,60.0,18.340463638305664,0.0,-8.44984668901816e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,0.0001041531504597,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,0.000109675231215,299.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,8.10083220130764e-05,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,0.0001096784180845,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,0.0005202654283493,284.7794189453125,294.1499938964844,296.0666809082031,293.27203369140625,297.450927734375,296.1153869628906,284.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098550166934,1.871003085796019e-08,0.0011098362738266,-0.0480245649814605,0.0,0.0,0.0,-0.0140881678089499,60.0,18.269763946533203,0.0,-8.398283313226784e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,0.000103843245597,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,0.000109348911792,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,8.076727681327611e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,0.0001093520695576,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.0005187173373997,284.7762756347656,294.1499938964844,296.0473327636719,293.2851867675781,297.43719482421875,296.0953369140625,284.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065517319366,1.832373719423685e-08,0.0011065334547311,-0.0470156669616699,0.0,0.0,0.0,-0.0138966673985123,60.0,18.1983699798584,0.0,-8.348366264954168e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,0.0001035446257446,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,0.0001090344812837,299.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053894042969,0.0,0.0,8.053502097027376e-05,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,0.0001090376099455,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0005172257078811,284.77313232421875,294.1499938964844,296.02880859375,293.2967529296875,297.4234619140625,296.0760192871094,284.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033688206225,1.7951521158465766e-08,0.001103350892663,-0.046043399721384,0.0,0.0,0.0,-0.0137121444568037,60.0,18.126441955566406,0.0,-8.300409604089509e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,0.00010325909534,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,0.0001087338314391,299.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,8.031293691601604e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,0.0001087369237211,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,0.0005157994455657,284.77001953125,294.1499938964844,296.0111694335937,293.306640625,297.4096984863281,296.0574645996094,284.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100325374864,1.759561563119405e-08,0.0011003076797351,-0.0451136156916618,0.0,0.0,0.0,-0.0135357081890106,60.0,18.054149627685547,0.0,-8.254683336872405e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,0.0001029882623697,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,0.0001084486648323,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,8.01022833911702e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,0.0001084517280105,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,0.0005144465831108,284.7669372558594,294.1499938964844,295.99444580078125,293.3148193359375,297.3959655761719,296.0396423339844,284.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974385077133,1.7258031448363912e-08,0.0010974212782457,-0.0442315898835659,0.0,0.0,0.0,-0.013368354178965,60.0,17.981611251831055,0.0,-8.2114269162048e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0001027335893013,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856750488281,0.0,0.0,0.0001081805094145,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,7.990420999703929e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,0.0001081835507648,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,0.0005131744546815,284.763916015625,294.1499938964844,295.9786682128906,293.3212280273437,297.3822021484375,296.02264404296875,284.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094723935239,1.6940589375735726e-08,0.001094706938602,-0.0434020981192588,0.0,0.0,0.0,-0.013210984878242,60.0,17.908918380737305,0.0,-8.170855636535634e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,0.0001024962548399,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,0.0001079306093743,299.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,7.971960440045223e-05,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,0.0001079336143448,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.0005119889392517,284.7608947753906,294.1499938964844,295.9638366699219,293.32574462890625,297.3684997558594,296.0064392089844,284.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092193997465,1.664474602591781e-08,0.001092177350074,-0.0426289662718772,0.0,0.0,0.0,-0.0130643229931592,60.0,17.836130142211914,0.0,-8.133134343779602e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,0.0001022772703436,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,0.0001077000342775,299.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,7.95492815086618e-05,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.0001077030174201,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,0.0005108950426802,284.7579040527344,294.1499938964844,295.95001220703125,293.3283996582031,297.35479736328125,295.99102783203125,284.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898596374318,1.6371776823120854e-08,0.0010898432228714,-0.0419155433773994,0.0,0.0,0.0,-0.012929000891745,60.0,17.763322830200195,0.0,-8.0984079886548e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,0.0001020706185954,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,0.000107482446765,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,7.93885556049645e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,0.0001074854008038,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,0.0005098628462292,284.75494384765625,294.1499938964844,295.936767578125,293.3301086425781,297.34112548828125,295.9764709472656,284.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876568267121,1.6114181988768905e-08,0.0010876407613977,-0.0412422455847263,0.0,0.0,0.0,-0.0128013007342815,60.0,17.690698623657227,0.0,-8.065704548698704e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904357910156,0.0,0.0,0.0001018682451103,297.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.0001072693557944,299.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,7.923114753793925e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79034423828125,0.0,0.0,0.0001072722880053,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,0.0005088518955744,284.75201416015625,294.1499938964844,295.9237365722656,293.33184814453125,297.3274841308594,295.9624938964844,284.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854995343834,1.586190734315096e-08,0.0010854837018996,-0.0405828021466732,0.0,0.0,0.0,-0.0126762380823493,60.0,17.61897087097168,0.0,-8.033741494273272e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,0.000101670550066,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,0.000107061197923,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,7.907738472567871e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880554199219,0.0,0.0,0.000107064108306,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.0,0.0,0.000507864402607,284.7491149902344,294.1499938964844,295.9108581542969,293.33367919921875,297.3139038085937,295.9490661621094,284.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833921842277,1.5615475135177803e-08,0.0010833765845745,-0.0399385765194892,0.0,0.0,0.0,-0.0125540709123015,60.0,17.548643112182617,0.0,-8.002579221511041e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,0.0001014777371892,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,0.0001068581841536,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,7.892741268733516e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,0.0001068610654328,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,0.0005069012404419,284.7462463378906,294.1499938964844,295.898193359375,293.3355712890625,297.3003234863281,295.9359741210937,284.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813368717208,1.5375125173022752e-08,0.0010813215048983,-0.0393102057278156,0.0,0.0,0.0,-0.0124349202960729,60.0,17.479896545410156,0.0,-7.972244020493235e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.0,0.0,0.0001012899156194,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,0.0001066604236257,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,7.878132601035759e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,0.0001066632758011,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,0.0005059630493633,284.743408203125,294.1499938964844,295.8857116699219,293.3375244140625,297.28680419921875,295.9232177734375,284.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079334761016,1.514099601251928e-08,0.0010793196270242,-0.0386980585753917,0.0,0.0,0.0,-0.0123188532888889,60.0,17.412883758544922,0.0,-7.94275010207457e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,0.0001011072381515,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,0.0001064680764102,299.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.0,0.0,7.863924838602543e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812805175781,0.0,0.0,0.0001064709140337,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,0.0005050505860708,284.7406005859375,294.1499938964844,295.8733825683594,293.33953857421875,297.2733154296875,295.9107360839844,284.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773874819278,1.4913284829276563e-08,0.0010773725807666,-0.0381026454269886,0.0,0.0,0.0,-0.0122059676796197,60.0,17.34760856628418,0.0,-7.91411665090891e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,0.0001009297993732,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,0.0001062812516465,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,7.85012380219996e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,0.0001062840601662,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,0.0005041642580181,284.7378234863281,294.1499938964844,295.8612365722656,293.3415832519531,297.2598571777344,295.89849853515625,284.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754959657788,1.46920999810618e-08,0.0010754812974482,-0.0375242605805397,0.0,0.0,0.0,-0.0120963165536522,60.0,17.284082412719727,0.0,-7.886353614594557e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.0001007576793199,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,0.0001061000220943,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,7.836736040189862e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,0.000106102808786,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,0.0005033044726587,284.735107421875,294.1499938964844,295.8492736816406,293.3436584472656,297.2464294433594,295.886474609375,284.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736611438915,1.4477540055679585e-08,0.0010736467083916,-0.0369631648063659,0.0,0.0,0.0,-0.0119899502024054,60.0,17.22224235534668,0.0,-7.859468098558865e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,0.0001005909216473,297.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616882324219,0.0,0.0,0.0001059244386851,299.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733764648437,0.0,0.0,7.823765918146819e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,0.000105927203549,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,0.0005024715210311,284.7323913574219,294.1499938964844,295.83746337890625,293.3457946777344,297.2330322265625,295.8746337890625,284.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718834819272,1.4269667225619289e-08,0.0010718692792579,-0.0364195257425308,0.0,0.0,0.0,-0.0118868993595242,60.0,17.16221046447754,0.0,-7.833465076600987e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,0.0001004295772872,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,0.0001057545596268,299.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,7.811216346453875e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,0.0001057572953868,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,0.0005016655777581,284.7297058105469,294.1499938964844,295.8258056640625,293.34796142578125,297.2196960449219,295.86297607421875,284.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701635619625,1.4068537446121354e-08,0.0010701494757086,-0.0358934849500656,0.0,0.0,0.0,-0.0117871910333633,60.0,17.10382652282715,0.0,-7.808345969806396e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,0.0001002736607915,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,0.0001055903849191,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,7.799089507898316e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,0.0001055931061273,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,0.0005008867010474,284.7270812988281,294.1499938964844,295.8143005371094,293.35015869140625,297.2063903808594,295.8515014648437,284.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685013839975,1.3874170257111018e-08,0.0010684875305742,-0.0353851057589054,0.0,0.0,0.0,-0.011690835468471,60.0,17.04720115661621,0.0,-7.784109357089619e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,0.0001001231648842,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,0.0001054319363902,299.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,7.787383947288617e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,0.0001054346284945,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,0.0005001350073143,284.7244567871094,294.1499938964844,295.8029479980469,293.3523864746094,297.193115234375,295.8401794433594,284.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668970644474,1.3686569211301958e-08,0.0010668834438547,-0.0348944030702114,0.0,0.0,0.0,-0.0115978335961699,60.0,16.992185592651367,0.0,-7.76075310682245e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,9.997809684136882e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.0,0.0,0.000105279184936,299.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,7.776100392220542e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,0.0001052818552125,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,0.000499410321936,284.72186279296875,294.1499938964844,295.791748046875,293.3546142578125,297.17987060546875,295.8289794921875,284.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653504868969,1.3505720986017876e-08,0.0010653369827196,-0.0344213359057903,0.0,0.0,0.0,-0.0115081798285245,60.0,16.938840866088867,0.0,-7.738270113577529e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,9.983841300709172e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,0.0001051321160048,299.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.0,0.0,7.765235932311043e-05,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,0.0001051347644533,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,0.0004987125867046,284.7193298339844,294.1499938964844,295.7806701660156,293.3568725585937,297.16668701171875,295.8179626464844,284.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638614185154,1.3331590054121989e-08,0.0010638481471687,-0.0339658185839653,0.0,0.0,0.0,-0.0114218555390834,60.0,16.887102127075195,0.0,-7.716652561384765e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621459960937,0.0,0.0,9.970407700166106e-05,297.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,0.0001049906786647,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,7.754787657177076e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,0.0001049933052854,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,0.0004980415687896,284.7168273925781,294.1499938964844,295.7697448730469,293.3591613769531,297.1535339355469,295.8070678710937,284.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624293936416,1.3164129342158049e-08,0.0010624162387102,-0.0335277318954467,0.0,0.0,0.0,-0.0113388383761048,60.0,16.836978912353516,0.0,-7.69589263427406e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
