time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871360,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,9.957505244528876e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0001048548219841,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,7.744751928839833e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,0.0001048574340529,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,0.0004973970353603,284.7143249511719,294.1499938964844,295.7589416503906,293.3614196777344,297.1404113769531,295.7962951660156,284.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610537137836,1.3003275789458256e-08,0.0010610407916828,-0.0331069082021713,0.0,0.0,0.0,-0.0112590966746211,60.0,16.7884464263916,0.0,-7.67597683193344e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,9.945125930244104e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,0.0001047244877554,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,7.735123654128984e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,0.0001047270707204,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,0.0004967786953784,284.7118835449219,294.1499938964844,295.748291015625,293.3637084960937,297.1273193359375,295.7856750488281,284.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597340296953,1.2848951236321682e-08,0.0010597212240099,-0.0327031537890434,0.0,0.0,0.0,-0.0111825913190841,60.0,16.74143409729004,0.0,-7.656894496221869e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.933263208949938e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,0.000104599581391,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.0,0.0,7.725897012278438e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,0.0001046021498041,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,0.0004961861413903,284.70947265625,294.1499938964844,295.7377319335937,293.3659973144531,297.1142883300781,295.7751770019531,284.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058469293639,1.2701061535835834e-08,0.0010584566043689,-0.032316219061613,0.0,0.0,0.0,-0.0111092757433652,60.0,16.695837020874023,0.0,-7.638629995199153e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,9.921910532284528e-05,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418518066406,0.0,0.0,0.0001044800519593,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,7.717066910117865e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,0.0001044825985445,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,0.00049561902415,284.70709228515625,294.1499938964844,295.7273254394531,293.3682861328125,297.1012878417969,295.7647705078125,284.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057258923538,1.255952764012136e-08,0.0010572463506832,-0.0319458991289138,0.0,0.0,0.0,-0.0110391117632389,60.0,16.651782989501953,0.0,-7.621171249638793e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,9.91105698631145e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,0.0001043657757691,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,7.708624616498128e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.0,0.0,0.0001043683078023,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,0.0004950768779963,284.70477294921875,294.1499938964844,295.7170104980469,293.3705749511719,297.0883178710937,295.7544860839844,284.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056101755239,1.2424213657880046e-08,0.0010560892987996,-0.0315918438136577,0.0,0.0,0.0,-0.010972031392157,60.0,16.609046936035156,0.0,-7.604497653801445e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,9.900695295073092e-05,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,0.0001042566800606,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,7.700565765844658e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.0,0.0,0.000104259190266,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,0.0004945592954754,284.70245361328125,294.1499938964844,295.7068176269531,293.3728332519531,297.0754089355469,295.74432373046875,284.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549970902502,1.2295031659448341e-08,0.0010549847502261,-0.0312538221478462,0.0,0.0,0.0,-0.0109079899266362,60.0,16.567794799804688,0.0,-7.588597128460607e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,9.89081381703727e-05,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,0.0001041526484186,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,7.692880171816796e-05,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0001041551367961,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,0.0004940657527185,284.7001647949219,294.1499938964844,295.6967163085937,293.3750915527344,297.0625305175781,295.7342529296875,284.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539435315877,1.2171835095386996e-08,0.0010539313079789,-0.0309314467012882,0.0,0.0,0.0,-0.0108469165861606,60.0,16.527769088745117,0.0,-7.5734483573342e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,9.881403821054846e-05,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,0.0001040535717038,299.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,7.685560558456928e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,0.0001040560382534,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,0.000493595667649,284.69793701171875,294.1499938964844,295.6867370605469,293.3772888183594,297.0496826171875,295.7242736816406,284.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529401479288,1.2054510278858288e-08,0.0010529280407354,-0.0306244324892759,0.0,0.0,0.0,-0.0107887536287307,60.0,16.489158630371094,0.0,-7.559035708482045e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,9.872452210402116e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,0.0001039593262248,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,7.678598194615915e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,0.0001039617782225,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,0.0004931485746055,284.6957397460937,294.1499938964844,295.6768493652344,293.3795166015625,297.036865234375,295.71441650390625,284.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519856587052,1.1942906219530869e-08,0.0010519737843424,-0.0303323790431022,0.0,0.0,0.0,-0.0107334265485405,60.0,16.45168685913086,0.0,-7.545339286707532e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,9.863955347100271e-05,297.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,0.000103869868326,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,7.671989442314953e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426452636719,0.0,0.0,0.0001038722984958,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,0.0004927241243422,284.6935729980469,294.1499938964844,295.66705322265625,293.3816833496094,297.02410888671875,295.7046203613281,284.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510797146707,1.183695896855852e-08,0.0010510678403079,-0.0300551205873489,0.0,0.0,0.0,-0.0106809036806225,60.0,16.415559768676758,0.0,-7.532347723326893e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,9.85589431365952e-05,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,0.0001037849942804,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396240234375,0.0,0.0,7.66571902204305e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,0.0001037874098983,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,0.000492321443744,284.6914367675781,294.1499938964844,295.6573486328125,293.3838195800781,297.0113830566406,295.6949462890625,284.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502201039344,1.1736445593157896e-08,0.0010502083459869,-0.0297920778393745,0.0,0.0,0.0,-0.0106310751289129,60.0,16.380598068237305,0.0,-7.520033307173436e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391052246094,0.0,0.0,9.848257468547672e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,0.0001037045949487,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,7.659779657842591e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.739013671875,0.0,0.0,0.0001037069960148,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,0.000491940008942,284.6893310546875,294.1499938964844,295.647705078125,293.3858947753906,296.99871826171875,295.6853332519531,284.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494057787582,1.1641228425673944e-08,0.001049394137226,-0.0295428894460201,0.0,0.0,0.0,-0.0105838719755411,60.0,16.346759796142578,0.0,-7.50837685359329e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,9.841027349466458e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.0,0.0,0.0001036284738802,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,7.654156070202589e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,0.0001036308531183,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,0.000491578830406,284.687255859375,294.1499938964844,295.63818359375,293.3879699707031,296.9860534667969,295.6758117675781,284.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486347600817,1.1551065881576504e-08,0.0010486232349649,-0.0293069221079349,0.0,0.0,0.0,-0.010539174079895,60.0,16.313884735107422,0.0,-7.497347809248822e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355651855469,0.0,0.0,9.83422578428872e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,0.0001035568639053,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,7.648865721421316e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,0.0001035592285916,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,0.0004912390722893,284.6852111816406,294.1499938964844,295.62872314453125,293.3899841308594,296.97344970703125,295.6663513183594,284.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479093762114,1.14662519479225e-08,0.0010478979675099,-0.0290849506855011,0.0,0.0,0.0,-0.0104971285909414,60.0,16.28223419189453,0.0,-7.486979569648612e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,9.82777783065103e-05,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.0,0.0,0.0001034889864968,299.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,7.64385040383786e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,0.0001034913293551,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,0.0004909170093014,284.6832275390625,294.1499938964844,295.61932373046875,293.3919372558594,296.9608764648437,295.6569519042969,284.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472217109054,1.1385845155587049e-08,0.0010472104186192,-0.0288745071738958,0.0,0.0,0.0,-0.0104572670534253,60.0,16.251447677612305,0.0,-7.4771577374122e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,9.821752610150725e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,0.0001034255474223,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,7.639163959538564e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0001034278830047,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,0.0004906160174869,284.6812438964844,294.1499938964844,295.6099853515625,293.3938293457031,296.9483642578125,295.64764404296875,284.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465790983289,1.131070082038832e-08,0.0010465678060427,-0.0286778341978788,0.0,0.0,0.0,-0.0104200150817632,60.0,16.221786499023438,0.0,-7.4679839201508e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,9.816048986976966e-05,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.0,0.0,0.0001033655062201,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,7.634727808181196e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303771972656,0.0,0.0,0.0001033678199746,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73028564453125,0.0,0.0,0.0004903311491943,284.6793212890625,294.1499938964844,295.6007385253906,293.3956604003906,296.9358825683594,295.6383972167969,284.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459708282724,1.1239571939825057e-08,0.0010459596524015,-0.0284916702657938,0.0,0.0,0.0,-0.0103847533464431,60.0,16.192909240722656,0.0,-7.459305351176226e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7287902832031,0.0,0.0,9.81075208983384e-05,297.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,0.0001033097432809,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275695800781,0.0,0.0,7.630608160980046e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,0.0001033120424835,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,0.0004900665371678,284.67742919921875,294.1499938964844,295.591552734375,293.3974304199219,296.92340087890625,295.6291809082031,284.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454058647155,1.117350567625408e-08,0.0010453946888446,-0.0283187516033649,0.0,0.0,0.0,-0.0103520015254616,60.0,16.165067672729492,0.0,-7.451249217638178e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271423339844,0.0,0.0,9.805753506952895e-05,297.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,0.0001032571162795,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,7.626719889231026e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,0.0001032594009302,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,0.0004898168845102,284.6755676269531,294.1499938964844,295.5823974609375,293.3991394042969,296.9110107421875,295.6200561523437,284.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448726825416,1.1111154663012712e-08,0.0010448615066707,-0.028155555948615,0.0,0.0,0.0,-0.0103210918605327,60.0,16.137939453125,0.0,-7.44365067362196e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,9.801140549825504e-05,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145080566406,0.0,0.0,0.0001032085565384,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.0,0.0,7.623131386935711e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,0.0001032108193612,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,0.0004895864403806,284.6737365722656,294.1499938964844,295.57330322265625,293.4007873535156,296.89862060546875,295.6109619140625,284.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443804785609,1.1053613135914022e-08,0.0010443695355206,-0.0280049461871385,0.0,0.0,0.0,-0.0102925654500722,60.0,16.11176300048828,0.0,-7.436641169533686e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,9.79680917225778e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,0.000103162965388,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,7.619762618560344e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,0.0001031652136589,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,0.000489370082505,284.67193603515625,294.1499938964844,295.5642395019531,293.4023132324219,296.8862609863281,295.6019287109375,284.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439184261485,1.0999585242643661e-08,0.0010439074831083,-0.0278635304421186,0.0,0.0,0.0,-0.0102657815441489,60.0,16.086286544799805,0.0,-7.43006296488602e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223815917969,0.0,0.0,9.792836499400436e-05,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71148681640625,0.0,0.0,0.0001031211431836,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,7.6166725193616e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,0.0001031233769026,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221984863281,0.0,0.0,0.0004891716525889,284.6701965332031,294.1499938964844,295.55523681640625,293.40380859375,296.8739624023437,295.5929260253906,284.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434945579618,1.0950022222289137e-08,0.0010434836149215,-0.027733800932765,0.0,0.0,0.0,-0.0102412113919854,60.0,16.061613082885742,0.0,-7.424030457059416e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.78913376457058e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.0,0.0,0.0001030821658787,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,7.613792695337906e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207336425781,0.0,0.0,0.0001030843850458,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,0.0004889866686426,284.66845703125,294.1499938964844,295.5462951660156,293.4051818847656,296.8616943359375,295.5839538574219,284.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430994443595,1.0903820957253174e-08,0.0010430886177346,-0.027612866833806,0.0,0.0,0.0,-0.0102183073759078,60.0,16.037534713745117,0.0,-7.418409353476818e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,9.785770089365542e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,0.0001030467610689,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,7.611176260979846e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192077636719,0.0,0.0,0.0001030489656841,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,0.0004888186813332,284.6667785644531,294.1499938964844,295.537353515625,293.4064636230469,296.8494567871094,295.5750427246094,284.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427405359223,1.0861851862387084e-08,0.0010427297092974,-0.0275030117481946,0.0,0.0,0.0,-0.0101975006982684,60.0,16.01424789428711,0.0,-7.413305525005853e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.0,0.0,9.78265961748548e-05,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071228027344,0.0,0.0,0.0001030140119837,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,7.60875700507313e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177124023437,0.0,0.0,0.000103016202047,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,0.0004886633250862,284.6651306152344,294.1499938964844,295.5284423828125,293.4076843261719,296.8372497558594,295.566162109375,284.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424085194244,1.0823030471840413e-08,0.0010423976927995,-0.0274013951420784,0.0,0.0,0.0,-0.0101782558485865,60.0,15.991497039794922,0.0,-7.4085853896122e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,9.779867832548916e-05,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057189941406,0.0,0.0,0.0001029846316669,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,7.606585131725296e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,0.0001029868071782,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161560058594,0.0,0.0,0.0004885238595306,284.6635131835937,294.1499938964844,295.5195617675781,293.40875244140625,296.8250732421875,295.5572814941406,284.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421106126159,1.0788187232435575e-08,0.001042099785991,-0.0273101925849914,0.0,0.0,0.0,-0.0101609826087951,60.0,15.96945571899414,0.0,-7.40435055490707e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148742675781,0.0,0.0,9.777316881809384e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,0.0001029577833833,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137145996094,0.0,0.0,7.60460170567967e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,0.0001029599443427,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,0.0004883964429609,284.66192626953125,294.1499938964844,295.5107116699219,293.4097595214844,296.8129577636719,295.5484619140625,284.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418382007628,1.0756346036089326e-08,0.0010418274905532,-0.0272268448024988,0.0,0.0,0.0,-0.010145197622478,60.0,15.947894096374512,0.0,-7.400481649710855e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,9.775065700523557e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.0,0.0,0.0001029340928653,299.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,7.602850382681936e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,0.0001029362392728,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,0.00048828398576,284.6603698730469,294.1499938964844,295.5018920898437,293.41064453125,296.80084228515625,295.5396423339844,284.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415978031232,1.0728235189105817e-08,0.0010415870929136,-0.0271532628685235,0.0,0.0,0.0,-0.0101312613114714,60.0,15.92697048187256,0.0,-7.397066781322793e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.773043711902574e-05,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,0.0001029128179652,299.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,7.60127732064575e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,0.0001029149498208,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,0.0004881830245722,284.6588439941406,294.1499938964844,295.4930419921875,293.4114074707031,296.7887878417969,295.53082275390625,284.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413818527013,1.0702986052990582e-08,0.001041371258907,-0.0270871706306934,0.0,0.0,0.0,-0.0101187443360686,60.0,15.906472206115724,0.0,-7.394000789417987e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,9.77130330284126e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,0.0001028945043799,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,7.599923992529511e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105712890625,0.0,0.0,0.0001028966216836,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,0.0004880960914306,284.6573791503906,294.1499938964844,295.4842224121094,293.4120483398437,296.7767333984375,295.5220642089844,284.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411959374323,1.0681243445276324e-08,0.0010411852272227,-0.0270302537828683,0.0,0.0,0.0,-0.01010796520859,60.0,15.88654327392578,0.0,-7.391360412611905e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.769786993274464e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,0.0001028785482048,299.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,7.598743832204491e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091979980469,0.0,0.0,0.0001028806509566,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,0.0004880203341599,284.6559143066406,294.1499938964844,295.47540283203125,293.4125671386719,296.7647399902344,295.5132751464844,284.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041033770889,1.0662288829621502e-08,0.0010410231770947,-0.0269806385040283,0.0,0.0,0.0,-0.0100985690951347,60.0,15.867048263549805,0.0,-7.389058964690778e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,9.768523159436882e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,0.0001028652477543,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.0,0.0,7.597760850330815e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,0.0001028673359542,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,0.0004879571788478,284.6545104980469,294.1499938964844,295.46661376953125,293.4129638671875,296.7527770996094,295.5044860839844,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408986127004,1.064647925375084e-08,0.0010408880189061,-0.0269392542541027,0.0,0.0,0.0,-0.0100907310843467,60.0,15.847982406616213,0.0,-7.38713978876149e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,9.767477604327723e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69647216796875,0.0,0.0,0.0001028542537824,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,7.596947398269549e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0001028563274303,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,0.0004879049956798,284.6531066894531,294.1499938964844,295.4577941894531,293.4132385253906,296.7408142089844,295.4957275390625,284.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407867375761,1.0633398161985497e-08,0.0010407761437818,-0.0269050132483243,0.0,0.0,0.0,-0.0100842462852597,60.0,15.829241752624512,0.0,-7.3855524362898e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.766679431777447e-05,297.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,0.0001028458646032,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,7.596326759085059e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,0.0001028479236993,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051696777344,0.0,0.0,0.0004878651234321,284.6517639160156,294.1499938964844,295.4489440917969,293.41339111328125,296.7289123535156,295.4869689941406,284.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407012887299,1.0623399937514932e-08,0.0010406905785202,-0.0268788412213325,0.0,0.0,0.0,-0.0100792897865176,60.0,15.810954093933104,0.0,-7.384338829297121e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.7660806204658e-05,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,0.0001028395708999,299.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.0,0.0,7.59586037020199e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,0.000102841615444,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,0.0004878352046944,284.65045166015625,294.1499938964844,295.44012451171875,293.4133605957031,296.717041015625,295.4781799316406,284.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615877954478492e-08,0.0010406263172626,-0.0268591493368148,0.0,0.0,0.0,-0.0100755607709288,60.0,15.792946815490724,0.0,-7.383426492424405e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,9.765717550180852e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,0.0001028357582981,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,7.59557806304656e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,0.0001028377955663,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,0.000487817073008,284.649169921875,294.1499938964844,295.4312438964844,293.4132080078125,296.7051696777344,295.4693908691406,284.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405976790934,1.0611299394724938e-08,0.0010405870852991,-0.0268471669405698,0.0,0.0,0.0,-0.0100732911378145,60.0,15.775318145751951,0.0,-7.382870848005042e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,9.765544382389636e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,0.0001028339465847,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005310058594,0.0,0.0,7.595443457830697e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,0.0001028359693009,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,0.0004878084291703,284.6479187011719,294.1499938964844,295.42236328125,293.41290283203125,296.693359375,295.4605712890625,284.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609085165924624e-08,0.0010405681096017,-0.0268413685262203,0.0,0.0,0.0,-0.010072193108499,60.0,15.75792407989502,0.0,-7.382601552308189e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,9.765594586497171e-05,297.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,0.0001028344850055,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,7.595482020406052e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,0.0001028364931698,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70025634765625,0.0,0.0,0.0004878109320998,284.646728515625,294.1499938964844,295.4134521484375,293.4124450683594,296.6815490722656,295.4517517089844,284.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609656264648493e-08,0.0010405729990452,-0.02684286236763,0.0,0.0,0.0,-0.0100724762305617,60.0,15.740849494934082,0.0,-7.382671185496292e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,9.765825234353542e-05,297.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,0.0001028369297273,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,7.595661736559123e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.0,0.0,0.0001028389306156,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,0.0004878224863205,284.6455383300781,294.1499938964844,295.4045104980469,293.4118347167969,296.6697692871094,295.4429016113281,284.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.0612479783844721e-08,0.0010405972134321,-0.0268502552062273,0.0,0.0,0.0,-0.0100738760083913,60.0,15.723968505859377,0.0,-7.38301366709493e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
