time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873700,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,9.766268340172246e-05,297.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,0.000102841608168,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,7.596005889354274e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,0.0001028435872285,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,0.0004878446052316,284.6444091796875,294.1499938964844,295.3955383300781,293.4110412597656,296.65802001953125,295.4340209960937,284.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406544897705,1.0617942969304296e-08,0.0010406438959762,-0.026864556595683,0.0,0.0,0.0,-0.0100765842944383,60.0,15.70734977722168,0.0,-7.383676603467394e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,9.766887524165212e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68731689453125,0.0,0.0,0.000102848141978,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,7.596487557748333e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,0.0001028501137625,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968078613281,0.0,0.0,0.0004878755717072,284.6432800292969,294.1499938964844,295.38653564453125,293.4100952148437,296.64630126953125,295.4251403808594,284.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407200315967,1.0625610613601566e-08,0.0010407094378024,-0.0268846284598112,0.0,0.0,0.0,-0.0100803850218653,60.0,15.690922737121582,0.0,-7.38460741445124e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,9.767697338247672e-05,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.686279296875,0.0,0.0,0.0001028566839522,299.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,7.597117655677721e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,0.0001028586411848,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,0.0004879159969277,284.6422119140625,294.1499938964844,295.3774719238281,293.4089660644531,296.6346130371094,295.41619873046875,284.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408058296889,1.063564258885208e-08,0.0010407952358946,-0.026910888031125,0.0,0.0,0.0,-0.0100853582844138,60.0,15.67465877532959,0.0,-7.385824574157597e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,9.768679592525586e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,0.0001028670376399,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,7.59788163122721e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,0.0001028689803206,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,0.0004879650950897,284.64117431640625,294.1499938964844,295.3683776855469,293.4076843261719,296.6229248046875,295.4072265625,284.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647831061305624e-08,0.0010408994276076,-0.0269427932798862,0.0,0.0,0.0,-0.0100914007052779,60.0,15.65850067138672,0.0,-7.387303924133448e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937255859375,0.0,0.0,9.769850294105709e-05,297.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,0.000102879377664,299.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,7.598791853524745e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,0.0001028813130687,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,0.0004880235646851,284.6401672363281,294.1499938964844,295.3592224121094,293.4061889648437,296.6112670898437,295.398193359375,284.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410343529656,1.0662366101144016e-08,0.001041023642756,-0.0269808415323495,0.0,0.0,0.0,-0.0100986063480377,60.0,15.642505645751951,0.0,-7.389068912289076e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,9.771373152034356e-05,297.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,0.0001028954211506,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.691650390625,0.0,0.0,7.599975651828572e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,0.0001028973420034,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,0.0004880996129941,284.6391906738281,294.1499938964844,295.3500061035156,293.404541015625,296.5996398925781,295.3891296386719,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411960538476,1.0681282525126793e-08,0.001041185343638,-0.0270303562283515,0.0,0.0,0.0,-0.0101079838350415,60.0,15.626676559448242,0.0,-7.391365386411054e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,9.774566569831222e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,0.0001029290651786,299.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,7.602459663758054e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,0.0001029309714795,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,0.0004882591601926,284.63824462890625,294.1499938964844,295.3408203125,293.4027709960937,296.5880126953125,295.3800048828125,284.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415357537567,1.0721025844873113e-08,0.0010415250435471,-0.0271343905478715,0.0,0.0,0.0,-0.0101276850327849,60.0,15.611642837524414,0.0,-7.396191392672335e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.781658445717768e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,0.0001030037528835,299.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,7.607975567225367e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,0.0001030056519084,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,0.0004886133829131,284.6373291015625,294.1499938964844,295.3316955566406,293.4010009765625,296.576416015625,295.3708190917969,284.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422907071188,1.0809337425143896e-08,0.0010422798804938,-0.0273655541241168,0.0,0.0,0.0,-0.0101714637130498,60.0,15.5989990234375,0.0,-7.40692129852505e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,9.79221731540747e-05,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,0.0001031149586196,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,7.616187940584496e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,0.0001031168430927,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0004891408607363,284.636474609375,294.1499938964844,295.3226928710937,293.3992004394531,296.5648193359375,295.361572265625,284.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434151627123,1.0940853556462573e-08,0.001043404219672,-0.0277098026126623,0.0,0.0,0.0,-0.0102366609498858,60.0,15.590520858764648,0.0,-7.422914904964274e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,9.806418529478832e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,0.0001032645086525,299.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,7.627232844242826e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,0.0001032663858495,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,0.0004898502374999,284.6356201171875,294.1499938964844,295.31378173828125,293.3973999023437,296.5532531738281,295.3522644042969,284.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449277469888,1.1117747611422146e-08,0.0010449165711179,-0.0281728152185678,0.0,0.0,0.0,-0.010324353352189,60.0,15.58633804321289,-0.0,-7.444454297456107e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,9.824569133343176e-05,297.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,0.000103455648059,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,7.641349657205865e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,0.0001034575179801,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,0.0004907568800263,284.63482666015625,294.1499938964844,295.304931640625,293.39556884765625,296.54168701171875,295.3428955078125,284.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468611726537,1.1343855632617306e-08,0.0010468497639521,-0.0287646129727363,0.0,0.0,0.0,-0.0104364436119794,60.0,15.58754825592041,-0.0,-7.47203117157369e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,9.845993190538138e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,0.0001036812682286,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860046386719,0.0,0.0,7.658013055333868e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.0,0.0,0.0001036831308738,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,0.0004918270860798,284.634033203125,294.1499938964844,295.2961730957031,293.3937683105469,296.5301208496094,295.3334655761719,284.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491433786228,1.1610758576807712e-08,0.0010491317370906,-0.0294631477445364,0.0,0.0,0.0,-0.0105687575414776,60.0,15.593124389648438,-0.0,-7.504648635858757e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,9.870972280623393e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,0.0001039443159243,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.0,0.0,7.67744131735526e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,0.0001039461640175,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.0004930748254992,284.6332702636719,294.1499938964844,295.2875061035156,293.3919372558594,296.5185546875,295.3239440917969,284.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518041672185,1.1921947873361205e-08,0.0010517922928556,-0.0302775353193283,0.0,0.0,0.0,-0.0107230255380272,60.0,15.603249549865724,-0.0,-7.542768543089552e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852722167969,0.0,0.0,9.89961699815467e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,0.000104245962575,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,7.69972029956989e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852111816406,0.0,0.0,0.0001042478106683,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,0.0004945056862197,284.632568359375,294.1499938964844,295.2789001464844,293.3900756835937,296.5069580078125,295.3144226074219,284.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548558784648,1.2278821515110394e-08,0.001054843654856,-0.0312114041298627,0.0,0.0,0.0,-0.0108999414369463,60.0,15.618410110473633,-0.0,-7.586603345544064e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,9.93171488516964e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67559814453125,0.0,0.0,0.000104583974462,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834716796875,0.0,0.0,7.724685565335676e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,0.0001045858152792,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,0.0004961090744473,284.63189697265625,294.1499938964844,295.2703552246094,293.38824462890625,296.4953918457031,295.3048095703125,284.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582754621282,1.2678719407688277e-08,0.0010582627728581,-0.0322577655315399,0.0,0.0,0.0,-0.0110981864854693,60.0,15.63906478881836,-0.0,-7.635873089384404e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,9.967148071154952e-05,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,0.0001049571073963,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.0,0.0,7.752243982395157e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,0.0001049589409376,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,0.0004978789947926,284.6312255859375,294.1499938964844,295.26190185546875,293.3863830566406,296.4837951660156,295.2951965332031,284.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620503453537,1.3120174280345509e-08,0.0010620371904224,-0.0334127433598041,0.0,0.0,0.0,-0.0113170323893427,60.0,15.664207458496094,-0.0,-7.69044774528993e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,0.0001000575866783,297.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67413330078125,0.0,0.0,0.0001053637097356,299.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,7.782274769851938e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,0.000105365536001,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827087402344,0.0,0.0,0.000499807705637,284.630615234375,294.1499938964844,295.25347900390625,293.384521484375,296.4721984863281,295.2855834960937,284.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661639971658,1.3601233916915593e-08,0.0010661503765732,-0.0346711874008178,0.0,0.0,0.0,-0.0115555124357342,60.0,15.694417953491213,-0.0,-7.750140440521136e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820983886719,0.0,0.0,0.0001004734222078,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,0.0001058015986927,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,7.814617129042745e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820373535156,0.0,0.0,0.0001058034249581,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,0.0005018848460167,284.6300048828125,294.1499938964844,295.2451477050781,293.3826599121094,296.4605712890625,295.27593994140625,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705941822379,1.4119326152695066e-08,0.001070580095984,-0.0360263288021087,0.0,0.0,0.0,-0.0118123507127165,60.0,15.728819847106934,-0.0,-7.814685432094849e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,0.0001009164116112,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,0.0001062680967152,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,7.84907242632471e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,0.0001062699157046,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0,0.0005040977266617,284.62945556640625,294.1499938964844,295.23687744140625,293.3807678222656,296.4489440917969,295.2663269042969,284.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753138922154,1.4671265091692476e-08,0.0010752992238849,-0.0374697819352149,0.0,0.0,0.0,-0.0120859686285257,60.0,15.76779556274414,-0.0,-7.883740948955167e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,0.0001013833170873,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,0.0001067597768269,299.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,7.885387458372861e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,0.0001067615885403,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,0.0005064299912191,284.6289367675781,294.1499938964844,295.2286376953125,293.37890625,296.4372863769531,295.2567749023437,284.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802884353324,1.5253007745741343e-08,0.0010802731849253,-0.0389909334480762,0.0,0.0,0.0,-0.0123743610456585,60.0,15.8104248046875,-0.0,-7.956854375379407e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,0.000101870529761,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,0.0001072728409781,299.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,7.92328137322329e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67987060546875,0.0,0.0,0.0001072746526915,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,0.0005088637699373,284.6284484863281,294.1499938964844,295.220458984375,293.37701416015625,296.42559814453125,295.2472839355469,284.9741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854793945327,1.5860058155681145e-08,0.0010854635620489,-0.0405779741704463,0.0,0.0,0.0,-0.0126753002405166,60.0,15.856840133666992,-0.0,-8.033507725713207e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67926025390625,0.0,0.0,0.0001023732402245,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,0.0001078022178262,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,7.96238164184615e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67919921875,0.0,0.0,0.0001078040295396,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,0.0005113749066367,284.62799072265625,294.1499938964844,295.2123107910156,293.3751525878906,296.41387939453125,295.23785400390625,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908355470746,1.6486422893535746e-08,0.0010908190160989,-0.0422151871025562,0.0,0.0,0.0,-0.0129858125001192,60.0,15.90627098083496,-0.0,-8.112984062336184e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,0.0001028861443046,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,0.0001083423339878,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,8.002273534657434e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,0.0001083441384253,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,0.0005139369750395,284.6275634765625,294.1499938964844,295.2042236328125,293.3732604980469,296.40216064453125,295.228515625,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963003151118,1.7125490359148898e-08,0.0010962832020595,-0.0438852682709693,0.0,0.0,0.0,-0.0133026232942938,60.0,15.958125114440918,-0.0,-8.194475498157774e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780090332031,0.0,0.0,0.0001034029264701,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.669677734375,0.0,0.0,0.0001088865319616,299.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,8.042467379709706e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,0.0001088883363991,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778564453125,0.0,0.0,0.0005165183683857,284.6271667480469,294.1499938964844,295.1961669921875,293.3713684082031,296.3904113769531,295.21929931640625,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018064105883,1.7769391291722062e-08,0.001101788599044,-0.045567613095045,0.0,0.0,0.0,-0.013621830381453,60.0,16.011600494384766,-0.0,-8.276994378775272e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,0.0001039156413753,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6691589355469,0.0,0.0,0.0001094264516723,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,8.082345448201522e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,0.0001094282488338,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,0.0005190795054659,284.6268310546875,294.1499938964844,295.18817138671875,293.3694763183594,296.3786315917969,295.2101745605469,284.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107269199565,1.8408231383659768e-08,0.0011072508059442,-0.0472363606095314,0.0,0.0,0.0,-0.0139385284855961,60.0,16.066190719604492,-0.0,-8.359272385405347e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,0.0001044173986883,297.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,0.0001099548244383,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,8.121370774460956e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,0.0001099566215998,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766967773437,0.0,0.0,0.0005215858691371,284.62652587890625,294.1499938964844,295.18017578125,293.3676147460937,296.3668518066406,295.201171875,285.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126152239739,1.9033420173286693e-08,0.0011125962482765,-0.0488690696656703,0.0,0.0,0.0,-0.0142484586685895,60.0,16.1205997467041,-0.0,-8.440186149982767e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763000488281,0.0,0.0,0.0001048990088747,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,0.0001104619950638,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,8.158829587046057e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,0.0001104637849493,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,0.0005239916499704,284.626220703125,294.1499938964844,295.1722412109375,293.36572265625,296.35504150390625,295.1922912597656,285.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177468113601,1.963351081712972e-08,0.0011177271371707,-0.0504358746111393,0.0,0.0,0.0,-0.0145459473133087,60.0,16.174114227294922,-0.0,-8.518217242681203e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,0.0001053498053806,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66766357421875,0.0,0.0,0.0001109367076423,299.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,8.193891699193045e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,0.000110938490252,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.0005262434133328,284.6259765625,294.1499938964844,295.164306640625,293.36383056640625,296.3432312011719,295.1835327148437,285.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225499911233,2.0195201955175435e-08,0.0011225297348573,-0.0519020929932594,0.0,0.0,0.0,-0.0148244006559252,60.0,16.2254695892334,-0.0,-8.5915800696057e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0001057591143762,297.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.667236328125,0.0,0.0,0.0001113677280955,299.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,8.225726196542382e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,0.0001113695107051,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,0.00052828801563,284.6257629394531,294.1499938964844,295.15643310546875,293.3619689941406,296.3313903808594,295.1748962402344,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269111419096,2.0705197556480925e-08,0.0011268904199823,-0.053233079612255,0.0,0.0,0.0,-0.0150772258639335,60.0,16.27286720275879,-0.0,-8.65846274678006e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748046875,0.0,0.0,0.0001061204020516,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,0.0001117481951951,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,8.25382667244412e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,0.0001117499705287,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746520996094,0.0,0.0,0.0005300927441567,284.6255798339844,294.1499938964844,295.1485595703125,293.3600769042969,296.3195495605469,295.1663513183594,285.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307608801871,2.1155365459435416e-08,0.0011307396925985,-0.0544077008962631,0.0,0.0,0.0,-0.0153003931045532,60.0,16.315980911254883,-0.0,-8.717714905515096e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,0.0001064208845491,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664428710937,0.0,0.0,0.0001120646193157,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734924316406,0.0,0.0,8.277197048300877e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,0.0001120663873734,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,0.000531593686901,284.6254577636719,294.1499938964844,295.14068603515625,293.35821533203125,296.3077392578125,295.157958984375,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339624179527,2.1529748650550573e-08,0.0011339408811181,-0.0553844049572944,0.0,0.0,0.0,-0.0154859898611903,60.0,16.352550506591797,-0.0,-8.767145942556456e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,0.0001066563345375,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,0.0001123125766753,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,8.295510633615777e-05,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67388916015625,0.0,0.0,0.0001123143301811,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,0.0005327698308974,284.6253662109375,294.1499938964844,295.1328430175781,293.3563232421875,296.2958984375,295.149658203125,285.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364712845534,2.1823105100793327e-08,0.0011364493984729,-0.0561496168375015,0.0,0.0,0.0,-0.0156314205378294,60.0,16.382038116455078,-0.0,-8.805975681980271e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6735534667969,0.0,0.0,0.0001068590208888,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,0.0001125260241678,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.0,0.0,8.311274723382667e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734924316406,0.0,0.0,0.0001125277703977,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,0.0005337822949513,284.62530517578125,294.1499938964844,295.125,293.3544616699219,296.2841186523437,295.1414489746094,285.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386305559426,2.2075626660011952e-08,0.0011386084370315,-0.0568082369863987,0.0,0.0,0.0,-0.0157566051930189,60.0,16.40455436706543,-0.0,-8.839469245458532e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731872558594,0.0,0.0,0.0001069965219357,297.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,0.0001126708230003,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,8.321968925883994e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,0.0001126725619542,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0005344691453501,284.6252746582031,294.1499938964844,295.1171569824219,293.35260009765625,296.2723388671875,295.1333312988281,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400957591831,2.2246918973678482e-08,0.0011400735238566,-0.0572549514472484,0.0,0.0,0.0,-0.0158415231853723,60.0,16.420988082885742,-0.0,-8.862225087113985e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,0.0001069624704541,297.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,0.0001126349743572,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,8.319320477312431e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0,0.0001126367060351,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,0.0005342990625649,284.6252746582031,294.1499938964844,295.1093444824219,293.35076904296875,296.2605895996094,295.12530517578125,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397338239476,2.220443029443686e-08,0.0011397115886211,-0.057144146412611,0.0,0.0,0.0,-0.0158204678446054,60.0,16.425357818603516,-0.0,-8.856577693450164e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,0.000106763705844,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649169921875,0.0,0.0,0.0001124256887123,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,8.303861250169575e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725158691406,0.0,0.0,0.0001124273985624,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,0.0005333062144927,284.6253356933594,294.1499938964844,295.1015014648437,293.3489074707031,296.2489013671875,295.1174011230469,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376163456588,2.1956692464186744e-08,0.0011375944595783,-0.0564980432391166,0.0,0.0,0.0,-0.0156976599246263,60.0,16.412288665771484,-0.0,-8.823685959669093e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,0.0001063896343111,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647033691406,0.0,0.0,0.000112031790195,299.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,8.274766150861979e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,0.0001120334782171,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,0.0005314376321621,284.6254272460937,294.1499938964844,295.0936889648437,293.3470764160156,296.2373046875,295.109619140625,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336314491927,2.1490494717113503e-08,0.0011336099123582,-0.05528200045228,0.0,0.0,0.0,-0.0154665540903806,60.0,16.3797664642334,-0.0,-8.761955427871727e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,0.0001059129281202,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644897460937,0.0,0.0,0.0001115298073273,299.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,8.237688598455861e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,0.0001115314807975,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,0.0005290564149618,284.62554931640625,294.1499938964844,295.0858459472656,293.3452453613281,296.2257385253906,295.1019897460937,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285513173788,2.089639750124661e-08,0.0011285304790362,-0.0537319965660572,0.0,0.0,0.0,-0.0151720372959971,60.0,16.329730987548828,-0.0,-8.68360388039946e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,0.0001054100721376,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,0.0001110002995119,299.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,8.19857741589658e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0001110019511543,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,0.0005265445215627,284.6257019042969,294.1499938964844,295.0780029296875,293.3434143066406,296.2143249511719,295.0944519042969,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231929529458,2.02697254536588e-08,0.0011231726966798,-0.0520965978503227,0.0,0.0,0.0,-0.0148613732308149,60.0,16.263084411621094,-0.0,-8.60133653191042e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
