time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876040,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,0.0001048928243108,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,0.0001104556286009,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,8.158347191056237e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,0.0001104572656913,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,0.0005239607999101,284.6258850097656,294.1499938964844,295.07012939453125,293.34161376953125,296.2029724121094,295.0870056152344,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176812695339,1.9625128189204588e-08,0.0011176617117598,-0.0504139848053455,0.0,0.0,0.0,-0.0145418234169483,60.0,16.190319061279297,-0.0,-8.517123717410868e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,0.0001043424490489,297.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,0.000109876076749,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,8.11553982202895e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0001098776920116,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713562011719,0.0,0.0,0.0005212115356698,284.6260986328125,294.1499938964844,295.062255859375,293.3398132324219,296.1917419433594,295.0796203613281,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118166148662,1.893924839180272e-08,0.0011117976391687,-0.0486231558024883,0.0,0.0,0.0,-0.0142018077895045,60.0,16.111797332763672,-0.0,-8.427972630897784e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713562011719,0.0,0.0,0.0001037733673001,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640014648437,0.0,0.0,0.0001092768288799,299.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705322265625,0.0,0.0,8.071277989074588e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712951660156,0.0,0.0,0.0001092784223146,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,0.0005183689063414,284.6263732910156,294.1499938964844,295.0543518066406,293.3380126953125,296.1805725097656,295.0722961425781,285.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057525407522,1.823007700352264e-08,0.0011057342635467,-0.0467710234224796,0.0,0.0,0.0,-0.013850244693458,60.0,16.02924156188965,-0.0,-8.336285617360772e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,0.000103192483948,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,0.0001086651463992,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6704406738281,0.0,0.0,8.026097930269316e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,0.0001086667180061,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711120605469,0.0,0.0,0.0005154672544449,284.62664794921875,294.1499938964844,295.04644775390625,293.3362121582031,296.16949462890625,295.06500244140625,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995626216754,1.750619560425548e-08,0.0010995450429618,-0.044879987835884,0.0,0.0,0.0,-0.0134913884103298,60.0,15.943235397338867,-0.0,-8.243213756031764e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,0.0001026096142595,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0001080513757187,299.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703491210937,0.0,0.0,7.980762893566862e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711120605469,0.0,0.0,0.0001080529254977,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,0.000512555707246,284.6269836425781,294.1499938964844,295.0384826660156,293.3344421386719,296.15850830078125,295.0577697753906,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933513985946,1.6779845068981558e-08,0.0010933346347883,-0.0429820269346237,0.0,0.0,0.0,-0.0131313074380159,60.0,15.855263710021973,-0.0,-8.150348662638862e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711120605469,0.0,0.0,0.0001020318159135,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0001074429455911,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,7.935823668958619e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710510253906,0.0,0.0,0.0001074444808182,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,0.0005096695385873,284.6273193359375,294.1499938964844,295.030517578125,293.3326721191406,296.14764404296875,295.0505676269531,285.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871944250538,1.6059830798553776e-08,0.0010871783597394,-0.0411001741886138,0.0,0.0,0.0,-0.0127743678167462,60.0,15.765859603881836,-0.0,-8.058812994704567e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67108154296875,0.0,0.0,0.0001014665467664,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,0.0001068477067747,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,7.891857239883393e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,0.0001068492201738,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,0.0005068458267487,284.627685546875,294.1499938964844,295.0224914550781,293.3309326171875,296.1368103027344,295.0434265136719,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811706306412,1.5355421822960125e-08,0.0010811552638188,-0.0392586924135685,0.0,0.0,0.0,-0.0124251637607812,60.0,15.676457405090332,-0.0,-7.969759963089018e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710510253906,0.0,0.0,0.0001009195111691,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,0.0001062716692104,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,7.849310350138694e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,0.0001062731680576,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,0.0005041133263148,284.62811279296875,294.1499938964844,295.01446533203125,293.3291931152344,296.1261291503906,295.03631591796875,285.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753413662314,1.4673751991267636e-08,0.0010753266979008,-0.0374762788414955,0.0,0.0,0.0,-0.0120872324332594,60.0,15.588043212890623,-0.0,-7.88405216667343e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67108154296875,0.0,0.0,0.0001003926736302,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,0.0001057168992701,299.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,7.808333612047136e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,0.0001057183835655,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,0.0005014816415496,284.6285400390625,294.1499938964844,295.0063781738281,293.32745361328125,296.115478515625,295.0292053222656,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069727120921,1.4017246918740513e-08,0.0010697131510823,-0.0357593335211277,0.0,0.0,0.0,-0.0117617761716246,60.0,15.501089096069336,-0.0,-7.801946111385406e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711120605469,0.0,0.0,9.989177488023417e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0001051894505508,299.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703491210937,0.0,0.0,7.76937449700199e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67108154296875,0.0,0.0,0.0001051909130183,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,0.0004989795852452,284.6289978027344,294.1499938964844,294.99822998046875,293.32574462890625,296.1049194335937,295.02215576171875,285.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643893619999,1.3393069764333632e-08,0.0010643759742379,-0.0341266468167305,0.0,0.0,0.0,-0.0114523442462086,60.0,15.416361808776855,-0.0,-7.724280948195884e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,9.941926691681148e-05,297.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,0.0001046918914653,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6704406738281,0.0,0.0,7.732624362688512e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,0.0001046933393809,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67108154296875,0.0,0.0,0.0004966193228028,284.6295166015625,294.1499938964844,294.99005126953125,293.3240661621094,296.09442138671875,295.0150756835937,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593540500849,1.2804274973632346e-08,0.0010593412443995,-0.0325862653553485,0.0,0.0,0.0,-0.0111604537814855,60.0,15.334339141845703,-0.0,-7.651374289707746e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712951660156,0.0,0.0,9.897766722133385e-05,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,0.0001042268777382,299.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705322265625,0.0,0.0,7.698276749579236e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,0.0001042283038259,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,0.0004944134270772,284.6300354003906,294.1499938964844,294.9818115234375,293.3223571777344,296.0840148925781,295.0080261230469,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546480771154,1.2253988934673998e-08,0.0010546358535066,-0.0311464201658964,0.0,0.0,0.0,-0.0108876535668969,60.0,15.256084442138672,-0.0,-7.583548011780294e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,9.85653168754652e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66455078125,0.0,0.0,0.0001037926704157,299.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,7.666205056011677e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713562011719,0.0,0.0,0.0001037940819514,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712951660156,0.0,0.0,0.0004923536325804,284.6305847167969,294.1499938964844,294.9735412597656,293.3207092285156,296.0736694335937,295.0009765625,285.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502538643777,1.1740159955309082e-08,0.0010502421064302,-0.029801795259118,0.0,0.0,0.0,-0.0106329265981912,60.0,15.181139945983888,-0.0,-7.520488054524321e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,9.818576654652134e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,0.000103392994788,299.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,7.63668431318365e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,0.0001033943990478,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0004904576926492,284.63116455078125,294.1499938964844,294.9651794433594,293.3190612792969,296.0633850097656,294.9939270019531,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462090140208,1.1267197841391408e-08,0.0010461977217346,-0.0285639744251966,0.0,0.0,0.0,-0.0103984586894512,60.0,15.109781265258787,-0.0,-7.462675455371939e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,9.783489076653495e-05,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649169921875,0.0,0.0,0.0001030235216603,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,7.609394378960133e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,0.0001030249113682,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,0.0004887050599791,284.6317443847656,294.1499938964844,294.956787109375,293.3174133300781,296.0531616210937,294.9868469238281,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424697538837,1.0829971586190368e-08,0.0010424589272588,-0.0274195615202188,0.0,0.0,0.0,-0.0101817063987255,60.0,15.042037010192873,-0.0,-7.409428803839546e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.671875,0.0,0.0,9.75173752522096e-05,297.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,0.000102689176856,299.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,7.584698323626071e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,0.000102690552012,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0004871189885307,284.63238525390625,294.1499938964844,294.9483337402344,293.3157958984375,296.04296875,294.979736328125,285.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390861425548,1.0434316521923392e-08,0.0010390756651759,-0.0263838712126016,0.0,0.0,0.0,-0.0099855624139308,60.0,14.97899055480957,-0.0,-7.361409615214144e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,9.722715913085268e-05,297.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,0.0001023835720843,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713562011719,0.0,0.0,7.562125392723829e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,0.0001023849326884,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,0.0004856692976318,284.6330261230469,294.1499938964844,294.9397888183594,293.3141784667969,296.0328369140625,294.9725952148437,285.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359932202845,1.0072667144811476e-08,0.0010359830921515,-0.0254371222108602,0.0,0.0,0.0,-0.0098062772303819,60.0,14.919134140014648,-0.0,-7.3176536830033e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,9.696532652014866e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,0.0001021078642224,299.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,7.54176071495749e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,0.0001021092102746,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,0.0004843614005949,284.6337280273437,294.1499938964844,294.9311828613281,293.3125915527344,296.0227355957031,294.9654235839844,285.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332027450203,9.746392137799376e-09,0.0010331930825486,-0.0245829205960035,0.0,0.0,0.0,-0.0096445279195904,60.0,14.863677024841309,-0.0,-7.27828961544219e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,9.67313753790222e-05,297.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659545898437,0.0,0.0,0.0001018615148495,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,7.52356500015594e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725158691406,0.0,0.0,0.0001018628536257,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724548339844,0.0,0.0,0.0004831927653867,284.6344299316406,294.1499938964844,294.9225158691406,293.3110046386719,296.0126953125,294.9581604003906,285.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307094780728,9.454860894209103e-09,0.0010307000484317,-0.0238196328282356,0.0,0.0,0.0,-0.0095000024884939,60.0,14.811843872070312,-0.0,-7.243207278406771e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,9.652220614952968e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,0.0001016412570606,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.672119140625,0.0,0.0,7.507295958930627e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,0.0001016425812849,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,0.0004821479087695,284.6351623535156,294.1499938964844,294.91375732421875,293.3094482421875,296.0026550292969,294.95086669921875,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284802410751,9.19420362066603e-09,0.0010284710442647,-0.0231371447443962,0.0,0.0,0.0,-0.0093707824125885,60.0,14.76327133178711,-0.0,-7.211911423610219e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,9.633763693273067e-05,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,0.0001014469089568,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,7.492940494557843e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0001014482259051,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0004812259576283,284.6358947753906,294.1499938964844,294.9049072265625,293.30792236328125,295.99267578125,294.9434814453125,285.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265131713822,8.964199160743647e-09,0.0010265042074024,-0.0225348901003599,0.0,0.0,0.0,-0.0092567596584558,60.0,14.717982292175291,-0.0,-7.184352313061029e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,9.617727482691409e-05,297.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,0.0001012780485325,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727294921875,0.0,0.0,7.480467320419848e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,0.0001012793582049,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,0.0004804249329026,284.6366882324219,294.1499938964844,294.89599609375,293.306396484375,295.98272705078125,294.9360046386719,285.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248040780425,8.764359904489538e-09,0.0010247953468933,-0.0220116022974252,0.0,0.0,0.0,-0.0091576902195811,60.0,14.676769256591797,-0.0,-7.160450365972792e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,9.603681246517226e-05,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673278808594,0.0,0.0,0.0001011301501421,299.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,7.469543197657913e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737060546875,0.0,0.0,0.0001011314452625,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,0.000479723297758,284.63751220703125,294.1499938964844,294.8869934082031,293.3049011230469,295.9727783203125,294.9284362792969,285.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233069770038,8.589319477891877e-09,0.0010232983622699,-0.0215532351285219,0.0,0.0,0.0,-0.0090709142386913,60.0,14.638307571411133,-0.0,-7.139546909229466e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,9.591713023837656e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,0.0001010041305562,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,7.460234337486327e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,0.0001010054111247,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,0.0004791254759766,284.6383361816406,294.1499938964844,294.8778686523437,293.3034362792969,295.9628601074219,294.9207458496094,285.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220312979072,8.440165899514795e-09,0.001022022916004,-0.021162649616599,0.0,0.0,0.0,-0.0089969718828797,60.0,14.602618217468262,-0.0,-7.121759892925186e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.581643826095387e-05,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,0.0001008981053018,299.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,7.45240249671042e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,0.0001008993785944,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,0.0004786225035786,284.6391906738281,294.1499938964844,294.8686828613281,293.3019714355469,295.9529724121094,294.9129638671875,285.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209579486399,8.314670729703266e-09,0.0010209495667368,-0.0208340063691139,0.0,0.0,0.0,-0.0089347576722502,60.0,14.56965446472168,-0.0,-7.106810073764791e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748962402344,0.0,0.0,9.57352967816405e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685791015625,0.0,0.0,0.0001008126637316,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,7.446090603480116e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748352050781,0.0,0.0,0.0001008139297482,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747741699219,0.0,0.0,0.0004782171745318,284.6400756835937,294.1499938964844,294.8594055175781,293.300537109375,295.9430847167969,294.905029296875,285.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200929827988,8.213533853052013e-09,0.0010200847173109,-0.020569147542119,0.0,0.0,0.0,-0.0088846199214458,60.0,14.540013313293455,-0.0,-7.094774190363752e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,9.567022789269686e-05,297.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690368652344,0.0,0.0,0.0001007441533147,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,7.441030174959451e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0001007454047794,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,0.0004778921429533,284.6409912109375,294.1499938964844,294.8500061035156,293.2991027832031,295.9331970214844,294.89697265625,285.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019399263896,8.132428952478676e-09,0.0010193911148235,-0.0203567463904619,0.0,0.0,0.0,-0.0088444119319319,60.0,14.512497901916504,-0.0,-7.085129283268543e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,9.562458581058308e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,0.0001006960956146,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,7.437480235239491e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,0.0001006973470794,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,0.0004776641435455,284.6419372558594,294.1499938964844,294.8394775390625,293.2969970703125,295.92333984375,294.888671875,285.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189125314354,8.075529578377427e-09,0.0010189043823629,-0.0202077366411685,0.0,0.0,0.0,-0.008816204033792,60.0,14.487356185913086,-0.0,-7.078367048052314e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,9.559775207890198e-05,297.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,0.0001006678503472,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,7.435393490595743e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,0.0001006690945359,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,0.0004775301495101,284.64288330078125,294.1499938964844,294.8268127441406,293.29351806640625,295.9134521484375,294.8799133300781,285.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186261497437,8.042067456415225e-09,0.0010186181170865,-0.0201201029121875,0.0,0.0,0.0,-0.0087996143847703,60.0,14.463459968566896,-0.0,-7.074391561445736e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766662597656,0.0,0.0,9.558645251672716e-05,297.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705322265625,0.0,0.0,0.0001006559541565,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759948730469,0.0,0.0,7.434513827320188e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,0.0001006571837933,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.0,0.0,0.0004774736589752,284.6438903808594,294.1499938964844,294.8121032714844,293.2887268066406,295.9035339355469,294.870361328125,285.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018505427055,8.027950748612511e-09,0.0010184973943978,-0.0200831312686204,0.0,0.0,0.0,-0.0087926154956221,60.0,14.440306663513184,-0.0,-7.072714680589345e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,9.558723832014948e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67108154296875,0.0,0.0,0.0001006567908916,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,7.434574945364147e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,0.0001006580132525,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,0.0004774775879923,284.6448974609375,294.1499938964844,294.7954406738281,293.2826538085937,295.8935852050781,294.8598937988281,285.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185134597122,8.028895770451072e-09,0.001018505427055,-0.0200856085866689,0.0,0.0,0.0,-0.0087930839508771,60.0,14.417177200317385,-0.0,-7.072827656884328e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,9.559668251313268e-05,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,0.0001006667444016,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,7.43530981708318e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,0.0001006679594866,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,0.0004775247944053,284.6459350585937,294.1499938964844,294.7768859863281,293.2753601074219,295.883544921875,294.8482360839844,285.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186138097196,8.040636600981088e-09,0.0010186057770624,-0.0201163552701473,0.0,0.0,0.0,-0.0087989047169685,60.0,14.393668174743652,-0.0,-7.07422174173189e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,9.56112999119796e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,0.0001006821476039,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775817871094,0.0,0.0,7.436446321662515e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,0.0001006833554129,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,0.0004775978159159,284.6470031738281,294.1499938964844,294.7565002441406,293.2668762207031,295.8734130859375,294.8352966308594,285.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058818501410771e-09,0.0010187611915171,-0.0201639700680971,0.0,0.0,0.0,-0.008807917125523,60.0,14.36935043334961,-0.0,-7.0763817916486e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788024902344,0.0,0.0,9.56273142946884e-05,297.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,0.0001006990205496,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,7.437691965606064e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,0.0001007002210826,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787109375,0.0,0.0,0.000477677793242,284.6480712890625,294.1499938964844,294.7344055175781,293.2572631835937,295.8631591796875,294.8210144042969,285.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189396562054,8.078738567007804e-09,0.0010189315071329,-0.0202161390334367,0.0,0.0,0.0,-0.0088177928701043,60.0,14.343819618225098,-0.0,-7.078748609501417e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67938232421875,0.0,0.0,9.564053470967336e-05,297.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,0.0001007129467325,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,7.438720058416948e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,0.0001007141399895,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,0.0004777438589371,284.6492004394531,294.1499938964844,294.71063232421875,293.2465209960937,295.85284423828125,294.805419921875,285.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190802859142,8.095182302270132e-09,0.0010190721368417,-0.0202592033892869,0.0,0.0,0.0,-0.0088259447365999,60.0,14.3167085647583,-0.0,-7.080702602024759e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,9.56467047217302e-05,297.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,0.0001007194514386,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793518066406,0.0,0.0,7.439200271619484e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799621582031,0.0,0.0,0.0001007206374197,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,0.0004777746798936,284.6503295898437,294.1499938964844,294.685302734375,293.2347717285156,295.84234619140625,294.7882995605469,285.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191458277404,8.102838400247947e-09,0.0010191376786679,-0.0202792547643184,0.0,0.0,0.0,-0.008829740807414,60.0,14.287423133850098,-0.0,-7.081612807269266e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,9.564065840095282e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,0.0001007130922516,299.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,7.438729517161846e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,0.0001007142709568,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,0.0004777444701176,284.6514892578125,294.1499938964844,294.6584777832031,293.22198486328125,295.83172607421875,294.76983642578125,285.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190812172368,8.095271120112102e-09,0.0010190730681642,-0.0202594380825757,0.0,0.0,0.0,-0.0088259894400835,60.0,14.255684852600098,-0.0,-7.080713260165794e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,9.561754268361256e-05,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,0.0001006887614494,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806335449219,0.0,0.0,7.436931628035381e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,0.0001006899256026,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,0.0004776290152221,284.6526794433594,294.1499938964844,294.6302490234375,293.208251953125,295.8209533691406,294.7499084472656,285.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188347660005,8.066441736787056e-09,0.0010188267333433,-0.0201839357614517,0.0,0.0,0.0,-0.008811698295176,60.0,14.220678329467772,-0.0,-7.077287733636696e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,9.557224257150664e-05,297.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,0.0001006410602713,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,7.433407881762832e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,0.0001006422244245,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0,0.0004774027329403,284.6539001464844,294.1499938964844,294.6006774902344,293.193603515625,295.8100280761719,294.728759765625,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183518752455,8.009966911970423e-09,0.0010183439590036,-0.0200360342860221,0.0,0.0,0.0,-0.0087837018072605,60.0,14.182244300842283,-0.0,-7.070579499668386e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
