time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878380,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.0,9.550022514304146e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,0.000100565230241,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,7.427806849591434e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825866699219,0.0,0.0,0.0001005663871183,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,0.0004770429804921,284.6551208496094,294.1499938964844,294.56982421875,293.1780700683594,295.7989196777344,294.706298828125,285.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017584465444,7.920207600875528e-09,0.0010175765492022,-0.0198009610176086,0.0,0.0,0.0,-0.0087392050772905,60.0,14.139362335205078,-0.0,-7.059923490260189e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,9.539815073367208e-05,297.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,0.0001004577425192,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827087402344,0.0,0.0,7.419867324642837e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,0.0001004588921205,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832580566406,0.0,0.0,0.0004765330813825,284.6564025878906,294.1499938964844,294.5378112792969,293.1617126464844,295.78765869140625,294.682861328125,285.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164967970922,7.79299202946504e-09,0.0010164889972656,-0.0194677859544754,0.0,0.0,0.0,-0.0086761405691504,60.0,14.092156410217283,-0.0,-7.044835825809059e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,9.526398207526654e-05,297.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,0.0001003164725261,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.0,0.0,7.409432146232575e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840209960937,0.0,0.0,0.0001003176148515,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,0.0004758629365824,284.6576843261719,294.1499938964844,294.50469970703125,293.14459228515625,295.7762145996094,294.658447265625,285.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150672169402,7.625803988275948e-09,0.0010150595335289,-0.0190299153327941,0.0,0.0,0.0,-0.0085932584479451,60.0,14.039660453796388,-0.0,-7.025031578677955e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,9.50977555476129e-05,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.0,0.0,0.0001001414348138,299.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,7.396503497147933e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,0.0001001425625872,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,0.0004750325751956,284.6589660644531,294.1499938964844,294.4705505371094,293.1267395019531,295.7645568847656,294.63330078125,285.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132958414033,7.418660796787435e-09,0.001013288507238,-0.0184873864054679,0.0,0.0,0.0,-0.0084905698895454,60.0,13.982091903686523,-0.0,-7.000532775691681e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855773925781,0.0,0.0,9.490145021118224e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799621582031,0.0,0.0,9.993472485803068e-05,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849670410156,0.0,0.0,7.381234900094569e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,9.993584535550326e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,0.0004740520089399,284.6603088378906,294.1499938964844,294.4354553222656,293.1081848144531,295.75274658203125,294.6075744628906,285.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112040909007,7.174048022307033e-09,0.001011196989566,-0.0178466979414224,0.0,0.0,0.0,-0.008369306102395,60.0,13.919513702392578,-0.0,-6.971657739995862e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.469939686823636e-05,297.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,9.972196858143434e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,7.365519559243694e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,9.97230745269917e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.686279296875,0.0,0.0,0.0004730427172034,284.6616516113281,294.1499938964844,294.3995056152344,293.0889892578125,295.74072265625,294.5814819335937,285.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922272977050171e-09,0.0010090438881888,-0.0171872302889823,0.0,0.0,0.0,-0.0082444893196225,60.0,13.852988243103027,-0.0,-6.941999686205237e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,9.446730837225914e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,9.947757644113152e-05,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,7.347468635998666e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,9.947867511073127e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68707275390625,0.0,0.0,0.0004718833661172,284.6630249023437,294.1499938964844,294.3627624511719,293.0692138671875,295.728515625,294.55499267578125,285.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065782116726,6.633076754525291e-09,0.0010065715759992,-0.0164297167211771,0.0,0.0,0.0,-0.0081011252477765,60.0,13.782759666442873,-0.0,-6.908010874440151e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,9.41067555686459e-05,297.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.0,9.90979024209082e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,7.319424912566319e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,9.909899381455034e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,0.000470082333777,284.6643981933594,294.1499938964844,294.3253173828125,293.04888916015625,295.71612548828125,294.5288391113281,285.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027369717136,6.183824119432302e-09,0.0010027308017015,-0.0152529012411832,0.0,0.0,0.0,-0.0078784152865409,60.0,13.704673767089844,-0.0,-6.855376710745986e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,9.3669441412203e-05,297.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,9.863739978754892e-05,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,7.285411265911534e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,9.863847662927584e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6887512207031,0.0,0.0,0.0004678978584706,284.6658020019531,294.1499938964844,294.2872314453125,293.0280456542969,295.7035827636719,294.5035400390625,285.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980769827961,5.638930211659954e-09,0.0009980713948607,-0.0138254715129733,0.0,0.0,0.0,-0.0076082879677414,60.0,13.615903854370115,-0.0,-6.791807294348473e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,9.32738694245927e-05,297.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.822085849009454e-05,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,7.25464487913996e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,9.82219207799062e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,0.0004659219121094,284.667236328125,294.1499938964844,294.24859619140625,293.0067749023437,295.6908569335937,294.479248046875,285.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938619332388,5.146054693483393e-09,0.0009938568109646,-0.0125342402607202,0.0,0.0,0.0,-0.0073639485053718,60.0,13.52150821685791,-0.0,-6.734560997756489e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,9.28991285036318e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.0,0.0,9.78262469288893e-05,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,7.225498120533302e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.782730194274336e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0004640500119421,284.6686706542969,294.1499938964844,294.2095031738281,292.9850769042969,295.67791748046875,294.45611572265625,285.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898684220388,4.67912997237363e-09,0.0009898637654259,-0.0113109368830919,0.0,0.0,0.0,-0.0071324715390801,60.0,13.425359725952148,-0.0,-6.680552644411365e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.253693860955536e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,9.744484850671142e-05,299.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,7.197327795438468e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69140625,0.0,0.0,9.744589624460788e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.0004622407723218,284.67010498046875,294.1499938964844,294.1700134277344,292.9630432128906,295.6648254394531,294.4339904785156,285.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986008788459,4.227842964610318e-09,0.0009860045975074,-0.0101285567507147,0.0,0.0,0.0,-0.0069087482988834,60.0,13.32951831817627,-0.0,-6.628559390264854e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923522949219,0.0,0.0,9.21930986805819e-05,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,9.708278230391444e-05,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,7.170585013227537e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,9.708381548989564e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,0.0004605232388712,284.6716003417969,294.1499938964844,294.13018798828125,292.9407043457031,295.65155029296875,294.4132080078125,285.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823448490351,3.799428771600333e-09,0.0009823410073295,-0.0090060634538531,0.0,0.0,0.0,-0.0066963639110326,60.0,13.234661102294922,-0.0,-6.57938912240752e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,9.18703299248591e-05,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,9.674290049588308e-05,299.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,7.145480049075559e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,9.674392640590668e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69317626953125,0.0,0.0,0.0004589109448716,284.6730651855469,294.1499938964844,294.09014892578125,292.9180908203125,295.6380615234375,294.393798828125,285.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789052419364,3.3972640256507702e-09,0.0009789018658921,-0.0079523166641592,0.0,0.0,0.0,-0.0064969924278557,60.0,13.141300201416016,-0.0,-6.533397822749977e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,9.157082968158647e-05,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,9.64275241130963e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,7.12218607077375e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,9.642854274716228e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,0.0004574149206746,284.6745910644531,294.1499938964844,294.0499267578125,292.895263671875,295.6244201660156,294.3757629394531,285.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757136576808,3.024094308301528e-09,0.0009757106308825,-0.006974518764764,0.0,0.0,0.0,-0.0063119945116341,60.0,13.04978847503662,-0.0,-6.49086615567285e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,9.129797399509698e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,9.61401965469122e-05,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,7.1009635576047e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,9.614120790502056e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,0.0004560519300866,284.67608642578125,294.1499938964844,294.0096435546875,292.8722839355469,295.610595703125,294.35906982421875,285.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728058939799,2.68411493031806e-09,0.0009728032164275,-0.0060836700722575,0.0,0.0,0.0,-0.0061434507369995,60.0,12.96054458618164,-0.0,-6.452238920928721e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,9.105478238780051e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,9.5884119218681e-05,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955261230469,0.0,0.0,7.082048978190869e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.696044921875,0.0,0.0,9.588511602487416e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,0.0004548371362034,284.6776428222656,294.1499938964844,293.9693603515625,292.8492126464844,295.5965576171875,294.3441467285156,285.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702142560854,2.381102426340931e-09,0.0009702118695713,-0.0052896747365593,0.0,0.0,0.0,-0.0059932330623269,60.0,12.87453556060791,-0.0,-6.417908338107736e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,9.08399888430722e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,9.565793152432887e-05,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.0,0.0,7.065341924317181e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,9.565892105456442e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,0.0004537641943898,284.6791687011719,294.1499938964844,293.9291687011719,292.8260498046875,295.58233642578125,294.3305053710937,285.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679251234047,2.1134629601959887e-09,0.0009679230279289,-0.0045883599668741,0.0,0.0,0.0,-0.0058605512604117,60.0,12.791276931762695,-0.0,-6.387661244389164e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69805908203125,0.0,0.0,9.06578206922859e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.546610817778856e-05,299.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,7.051173452055082e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,9.546709043206648e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,0.0004528542049229,284.6807556152344,294.1499938964844,293.8891296386719,292.8028869628906,295.5679016113281,294.3185119628906,285.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659837232902,1.8864780848559803e-09,0.0009659818024374,-0.0039935703389346,0.0,0.0,0.0,-0.0057480237446725,60.0,12.711862564086914,-0.0,-6.362065363418878e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,9.0502442617435e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,9.530250099487604e-05,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985168457031,0.0,0.0,7.039088814053684e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.530346869723871e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,0.0004520780930761,284.6823425292969,294.1499938964844,293.84930419921875,292.7797546386719,295.55328369140625,294.3076477050781,285.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643277735449,1.6928773938218455e-09,0.0009643260855227,-0.0034862568136304,0.0,0.0,0.0,-0.0056520462967455,60.0,12.635465621948242,-0.0,-6.340273728255852e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,9.037680138135328e-05,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.0,0.0,9.517020225757732e-05,299.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,7.029316475382075e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,9.517116995994002e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,0.0004514504980761,284.6839599609375,294.1499938964844,293.809814453125,292.7567138671875,295.5384826660156,294.298095703125,285.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629887063056,1.536322735695705e-09,0.0009629871929064,-0.0030760176014155,0.0,0.0,0.0,-0.0055744345299899,60.0,12.56294059753418,-0.0,-6.322679979575696e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.02726169442758e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.506049536867069e-05,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005920410156,0.0,0.0,7.021213241387159e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,9.506145579507574e-05,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,0.0004509300633799,284.6855773925781,294.1499938964844,293.7707214355469,292.7338256835937,295.52349853515625,294.2893981933594,285.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618782205507,1.4064940323521567e-09,0.0009618768235668,-0.0027358098886907,0.0,0.0,0.0,-0.0055100717581808,60.0,12.493282318115234,-0.0,-6.308108169150728e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021789550781,0.0,0.0,9.018885612022132e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,9.497229621047154e-05,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,7.014698348939419e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,9.4973249360919e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,0.0004505116667132,284.68719482421875,294.1499938964844,293.7320861816406,292.71112060546875,295.50830078125,294.2817077636719,285.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609854314476,1.30211719184814e-09,0.0009609840926714,-0.0024622969795018,0.0,0.0,0.0,-0.0054583270102739,60.0,12.427205085754396,-0.0,-6.296404819750023e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,9.01192397577688e-05,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,9.489899821346626e-05,299.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,7.009283581282943e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032165527344,0.0,0.0,9.48999440879561e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,0.0004501639341469,284.6888732910156,294.1499938964844,293.6940002441406,292.68865966796875,295.4929504394531,294.2748107910156,285.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602434001863,1.2153613671017638e-09,0.0009602421778254,-0.0022349583450704,0.0,0.0,0.0,-0.0054153176024556,60.0,12.363760948181152,-0.0,-6.286686016210298e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.704345703125,0.0,0.0,9.006053005577996e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,9.483717440161854e-05,299.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,7.004717190284282e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,9.483811300015076e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70428466796875,0.0,0.0,0.0004498706548474,284.6905517578125,294.1499938964844,293.65655517578125,292.66650390625,295.4773864746094,294.2686767578125,285.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596175514161,1.1421905643516084e-09,0.0009596163872629,-0.0020432178862392,0.0,0.0,0.0,-0.0053790435194969,60.0,12.302833557128906,-0.0,-6.278494879552454e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.0,0.0,9.004971070680767e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005310058594,0.0,0.0,9.482578752795234e-05,299.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,7.003875361988321e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,9.482671885052696e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70538330078125,0.0,0.0,0.0004498166090343,284.6922607421875,294.1499938964844,293.61981201171875,292.6446838378906,295.4619140625,294.2630615234375,285.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000854437414091,1.0234576519607683e-09,0.0008544364245608,-0.0018362482078373,0.0,0.0,0.0,-0.0047965901903808,60.0,12.171238899230955,-0.0,-6.276983555153492e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.0,0.0,5.173312092665583e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.0,0.0,5.447695730254054e-05,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,4.023692599730566e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,5.447749208542518e-05,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,0.0002584174799267,284.6947021484375,294.1499938964844,293.5838623046875,292.623291015625,295.44793701171875,294.2577514648437,285.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008212263346649,9.47432021725092e-10,0.0008212254033423,-0.0016695875674486,0.0,0.0,0.0,-0.0045788791030645,60.0,11.515785217285156,-0.0,-2.0716843351920043e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,9.002706065075472e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,9.480194421485066e-05,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71685791015625,0.0,0.0,7.002113852649927e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,9.480286826146768e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,0.0004497034824453,284.7079467773437,294.1499938964844,293.5487670898437,292.6023254394531,295.4356994628906,294.2517395019531,285.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006704162806272,8.111271654343e-10,0.0006704154657199,-0.0014620503643527,0.0,0.0,0.0,-0.0037754676304757,60.0,9.865758895874023,-0.0,-6.273822350522097e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,9.002423757920042e-05,297.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148742675781,0.0,0.0,9.479897562414408e-05,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,7.001894118729979e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,9.479989239480346e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191467285156,0.0,0.0,0.0004496893670875,284.71026611328125,294.1499938964844,293.5146179199219,292.58184814453125,295.42462158203125,294.2449645996094,285.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000563473557122,7.00513647089451e-10,0.0005634728586301,-0.0012781887780874,0.0,0.0,0.0,-0.0031878394074738,60.0,8.968595504760742,-0.0,-6.273427288761013e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,3.01035961456364e-05,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,3.170024137943983e-05,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,2.3413938833982684e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216186523437,0.0,0.0,3.1700550607638434e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,0.0001503735838923,284.7124328613281,294.1499938964844,293.48150634765625,292.5619506835937,295.4146728515625,294.240966796875,285.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005610877415165,6.41901809483869e-10,0.0005610871012322,-0.0011264831991866,0.0,0.0,0.0,-0.0031237334478646,60.0,8.315092086791992,-0.0,-7.014918868009091e-09,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.726318359375,0.0,0.0,3.795385418925434e-05,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,3.9966864278540015e-05,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,2.9519700547098186e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,3.996724990429357e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,0.0001895872119348,284.7161560058594,294.1499938964844,293.4494934082031,292.54266357421875,295.405517578125,294.2339782714844,285.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004044115776196,5.058169438854061e-10,0.0004044110537506,-0.0009253901662304,0.0,0.0,0.0,-0.0022779384162276,60.0,7.347079753875732,-0.0,-1.115058267942004e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,3.127852687612176e-05,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,3.293749250588007e-05,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,2.432777546346188e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73016357421875,0.0,0.0,3.293780901003629e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73016357421875,0.0,0.0,0.0001562426041346,284.7200927734375,294.1499938964844,293.41864013671875,292.5240478515625,295.3983764648437,294.2322998046875,285.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003332841151859,4.1685427332183167e-10,0.0003332837077323,-0.0007626331644132,0.0,0.0,0.0,-0.0018772960174828,60.0,6.435708999633789,-0.0,-7.573182081443974e-09,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,2.5216329959221184e-05,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,2.655376556504052e-05,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,1.9612727555795573e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,2.655402022355701e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,0.0001259606942767,284.72381591796875,294.1499938964844,293.3890686035156,292.5061340332031,295.392822265625,294.23193359375,285.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002680567558854,3.3542876809455875e-10,0.0002680564357433,-0.0006137916934676,0.0,0.0,0.0,-0.0015099844895303,60.0,5.607664585113525,-0.0,-4.922089846814971e-09,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,1.9781482478720136e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,2.083066283375956e-05,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,1.5385618098662235e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,2.083086292259395e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.881253208732232e-05,284.72686767578125,294.1499938964844,293.3608093261719,292.4889831542969,295.3887634277344,294.2322998046875,285.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002107794716721,2.6363167204834776e-10,0.0002107792097376,-0.0004823130147997,0.0,0.0,0.0,-0.0011872607283294,60.0,4.853729248046875,-0.0,-3.029029249645987e-09,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,1.5163186617428435e-05,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340393066406,0.0,0.0,1.596741822140757e-05,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.0,0.0,1.1793605153798126e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,1.596757283550687e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,7.5743198976852e-05,284.7291259765625,294.1499938964844,293.333984375,292.4726867675781,295.385986328125,294.23291015625,285.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001615699584363,2.020829614757247e-10,0.0001615697547094,-0.0003697098582051,0.0,0.0,0.0,-0.000910077302251,60.0,4.178499221801758,-0.0,-1.7797815443643115e-09,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,1.132465240516467e-05,297.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73516845703125,0.0,0.0,1.1925294529646637e-05,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,8.808074198896065e-06,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,1.1925409125979058e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,5.6568944273749366e-05,284.7306823730469,294.1499938964844,293.30865478515625,292.4572448730469,295.3841857910156,294.23345947265625,285.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206689485115,1.5092618821377355e-10,0.0001206688029924,-0.0002761186915449,0.0,0.0,0.0,-0.0006796935340389,60.0,3.580513000488281,-0.0,-9.927400013154395e-10,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,8.219778464990668e-06,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.0,0.0,8.655742021801416e-06,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,6.393168860086007e-06,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,8.655825695313979e-06,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,4.105946209165268e-05,284.7315979003906,294.1499938964844,293.284912109375,292.4427185058594,295.3831787109375,294.2338256835937,285.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.758538024267182e-05,1.0954701035181812e-10,8.75852711033076e-05,-0.0002004156558541,0.0,0.0,0.0,-0.0004933432210236,60.0,3.072629690170288,-0.0,-5.230050836857454e-10,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73992919921875,0.0,0.0,5.775171757704811e-06,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,6.08147774983081e-06,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,4.4918060666532256e-06,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,6.081536412239075e-06,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,2.8848156944150105e-05,284.73211669921875,294.1499938964844,293.2628173828125,292.42919921875,295.3825988769531,294.2341003417969,285.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.15371172898449e-05,7.696721038286114e-11,6.153703725431114e-05,-0.0001408111129421,0.0,0.0,0.0,-0.0003466207999736,60.0,2.638221502304077,-0.0,-2.5817578630515925e-10,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,3.90113109460799e-06,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,4.108041139261331e-06,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,3.0342168884089915e-06,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,4.108080247533508e-06,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,1.9486942619550973e-05,284.7323608398437,294.1499938964844,293.242431640625,292.4167175292969,295.38232421875,294.2342224121094,285.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1568469896446913e-05,5.1991504851356396e-11,4.1568418964743614e-05,-9.51181718846783e-05,0.0,0.0,0.0,-0.0002341431827517,60.0,2.283643245697021,-0.0,-1.178058345319144e-10,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
