time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880720,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,2.5160372842947254e-06,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,2.6494840312807355e-06,299.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,1.956920414158958e-06,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,2.649509497132385e-06,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,1.2568118108902128e-05,284.73248291015625,294.1499938964844,293.223876953125,292.40533447265625,295.3822021484375,294.2342834472656,285.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6809742848854512e-05,3.353208335998836e-11,2.6809708288055845e-05,-6.134673458291218e-05,0.0,0.0,0.0,-0.0001510114962002,60.0,1.9923884868621824,-0.0,-4.900268385510387e-11,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,1.522630896033661e-06,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,1.6033887959565618e-06,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.1842699905173504e-06,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,1.603404257366492e-06,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,7.605850896652555e-06,284.7325134277344,294.1499938964844,293.20721435546875,292.39508056640625,295.3821716308594,294.2343139648437,285.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6224481441895477e-05,2.029267205660989e-11,1.6224459614022635e-05,-3.712526086019352e-05,0.0,0.0,0.0,-9.138780296780168e-05,60.0,1.756869554519653,-0.0,-1.7946302430238426e-11,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,8.579640962125268e-07,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,9.034691856868448e-07,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,6.67306267132517e-07,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,9.034778827299306e-07,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,4.285705017537111e-06,284.7325439453125,294.1499938964844,293.1925048828125,292.3860168457031,295.38214111328125,294.2343139648437,285.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.142133421846664e-06,1.1434468823179332e-11,9.142122507910244e-06,-2.091922397085e-05,0.0,0.0,0.0,-5.1494978833943605e-05,60.0,1.5682867765426636,-0.0,-5.69801974700801e-12,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,4.3063874954896164e-07,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,4.534791742116795e-07,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,3.349416886067047e-07,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,4.534835227332225e-07,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,2.151128228433663e-06,284.7325439453125,294.1499938964844,293.1798400878906,292.3782043457031,295.38214111328125,294.2343139648437,285.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.588754109136062e-06,5.739329150822314e-12,4.5887481974205e-06,-1.0500060852791648e-05,0.0,0.0,0.0,-2.584709727670997e-05,60.0,1.4208533763885498,-0.0,-1.4355289960216178e-12,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,1.8220268316326845e-07,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,1.9186641964097362e-07,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.417133717040997e-07,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.918682670520866e-07,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,9.101394198296476e-07,284.7325439453125,294.1499938964844,293.1693115234375,292.3717041015625,295.38214111328125,294.2343139648437,285.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9415283531998284e-06,2.4283324916857248e-12,1.9415258520893985e-06,-4.442615590960486e-06,0.0,0.0,0.0,-1.0936055332422256e-05,60.0,1.3054553270339966,-0.0,-2.5697757181746e-13,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,5.9190043089074607e-08,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,6.232939142591931e-08,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,4.6036760181777936e-08,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,6.232998828181735e-08,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,2.95666296779018e-07,284.7325439453125,294.1499938964844,293.1609802246094,292.3665466308594,295.38214111328125,294.2343139648437,285.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.307309945441375e-07,7.889028514652956e-13,6.307301987362735e-07,-1.4432373518502573e-06,0.0,0.0,0.0,-3.55273368768394e-06,60.0,1.214940905570984,-0.0,-2.7119586009380702e-14,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,1.1956054812856113e-08,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,1.2590184894634149e-08,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,9.299165881770932e-09,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.2590306575077648e-08,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,5.972292171918525e-08,284.7325439453125,294.1499938964844,293.1549377441406,292.3628234863281,295.38214111328125,294.2343139648437,285.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2740787269649445e-07,1.5937969802433396e-13,1.274077021662379e-07,-2.915323307206563e-07,0.0,0.0,0.0,-7.17656803317368e-07,60.0,1.1428945064544678,-0.0,-1.1065257258103917e-15,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,7.557601766627893e-10,297.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,7.958445569222761e-10,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,5.878142417259369e-10,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,7.95852217461146e-10,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,3.775175727582791e-09,284.7325439453125,294.1499938964844,293.1512451171875,292.36053466796875,295.38214111328125,294.2343139648437,285.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-8.05472932796647e-09,1.006862135170556e-14,8.054719558003853e-09,-1.8428455206276343e-08,0.0,0.0,0.0,-4.53583197668195e-08,60.0,1.0839183330535889,-0.0,-4.421338276738813e-18,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,1.5350579965142665e-12,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,1.616474966034676e-12,299.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.193935466985152e-12,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.6164905785459593e-12,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,7.667927057197765e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2428210330605047e-11,2.195733234356905e-17,2.242818777919986e-11,-4.789247123881957e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,1.0333937406539917,-0.0,-1.8240437858694656e-23,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-7.675289982571336e-13,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-8.08237483017338e-13,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-5.96967733492576e-13,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-8.0824528927298e-13,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-3.833963528598883e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,6.2814428138102666e-12,-1.2865448605405725e-17,-6.2814298033841975e-12,1.4947605653237158e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9894230365753174,-0.0,-4.559603015972512e-24,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,3.7372509600897e-12,-8.96888942570219e-18,-3.737241852791451e-12,7.247671213184148e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9482811093330384,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310108284129986e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.9102675318717957,-0.0,-1.5874615907603204e-33,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310108284129986e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8742093443870544,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.64942408245229e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.840381920337677,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.64942408245229e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8083183169364929,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,2.558429813490084e-13,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,2.694125033741307e-13,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.989892490150344e-13,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,2.6941510545934466e-13,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1930592147893493e-12,-5.072330659588963e-18,-1.1930541190391386e-12,-4.5226279318799634e-13,0.0,0.0,0.0,0.0,60.0,0.7778526544570923,-0.0,-5.066254552984657e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,2.558429813490084e-13,297.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,2.694125033741307e-13,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.989892490150344e-13,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,2.6941510545934466e-13,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1930592147893493e-12,-5.072330659588963e-18,-1.1930541190391386e-12,-4.5226279318799634e-13,0.0,0.0,0.0,0.0,60.0,0.7487764954566956,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-7.675289982571336e-13,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-8.08237483017338e-13,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-5.96967733492576e-13,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-8.0824528927298e-13,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-3.833963528598883e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.0517450385942926e-12,-1.8519742857040613e-19,7.0517454722751616e-12,-5.055821646754444e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.7211667895317078,-0.0,-4.5596116934424695e-24,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-5.116859626980168e-13,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-5.388250067482614e-13,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-3.979784980300688e-13,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-5.388302109186893e-13,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.555975613452444e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.340581713502267e-12,-2.2265170917253093e-18,4.340583881906612e-12,-2.4003175749104377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.694769024848938,-0.0,-2.0267154052839512e-24,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.940430868906944e-12,1.0516287305413553e-18,6.940429567864337e-12,-8.418775225560449e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.6696438789367676,-0.0,-5.066233845385895e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.229267543814919e-12,-9.896909972370333e-19,4.229268411176657e-12,-5.763270936876008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6456172466278076,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649423668861983e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6226481795310974,-0.0,-5.066233845385895e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649423668861983e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6006669402122498,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690743706833101e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.5795939564704895,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649423668861983e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5593938231468201,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309156754077239e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.540002167224884,-0.0,-5.066212644749067e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690743293242795e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.5214277505874634,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309156754077239e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.5035412907600403,-0.0,-5.066237789690421e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309156754077239e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.4863950312137604,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649423668861983e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4698587656021118,-0.0,-5.066225463738777e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.031010621617845e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4540078938007355,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309156340486933e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.4386918544769287,-0.0,-5.066221026396185e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309156340486933e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.4240068793296814,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690743293242795e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.4097970426082611,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649423668861983e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3961092233657837,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690743293242795e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.3829087316989898,-0.0,-7.707245586184485e-37,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690743293242795e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.3702498078346252,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690743293242795e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.3579739034175873,-0.0,-8.562646597683281e-38,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690743293242795e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.3461962044239044,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
