time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885460,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742466062183e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.090253971517086,-0.0,-1.5555998163812826e-33,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309155513306321e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.0873578339815139,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494228416813706e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0845852494239807,-0.0,-5.065661428191544e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494228416813706e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0818709358572959,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494228416813706e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0792758166790008,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494228416813706e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0767670795321464,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,2.558429813490084e-13,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,2.694125033741307e-13,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.989892490150344e-13,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,2.6941510545934466e-13,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,1.1930592147893493e-12,-5.072329418818045e-18,-1.1930541190391386e-12,-4.5226279318799634e-13,0.0,0.0,0.0,0.0,60.0,0.0743362605571746,-0.0,-5.066226449814908e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742466062183e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0719495639204979,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310097944372325e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.069674365222454,-0.0,-1.3463899852987134e-39,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310097944372325e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0674372985959053,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310097944372325e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0653080195188522,-0.0,-1.0422743071173915e-38,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494228416813706e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0632109716534614,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310093808469266e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0612178742885589,-0.0,-5.858688749495628e-41,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310093808469266e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0592486970126628,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422428091064e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0573831014335155,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422428091064e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0555805899202823,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422014500758e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0538318566977977,-0.0,-5.066223491586514e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422014500758e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.052100483328104,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422428091064e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0504639185965061,-0.0,-5.066226449814908e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309155099716014e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.0488410629332065,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742052471876e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0473090261220932,-0.0,-5.5547751385528605e-40,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,2.558429813490084e-13,297.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,2.694125033741307e-13,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.989892490150344e-13,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,2.6941510545934466e-13,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,1.1930592147893493e-12,-5.072329005227738e-18,-1.1930541190391386e-12,-4.5226279318799634e-13,0.0,0.0,0.0,0.0,60.0,0.0457877703011035,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310083468711605e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0443525426089763,-0.0,-1.84577968734032e-38,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494211873201455e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0429263599216938,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494211873201455e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0415831878781318,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494211873201455e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0402863025665283,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494211873201455e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.039025817066431,-0.0,-5.065660442115412e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690740811700957e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0377710275352001,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494211873201455e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0365909747779369,-0.0,-5.065100843910771e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494211873201455e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0354144982993602,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494211873201455e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.03430987149477,-0.0,-5.066224970700711e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.6907412252912644e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0332067646086216,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494211873201455e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0321721024811267,-0.0,-5.065663400343807e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2849244118181584e-12,-1.6081015629393337e-18,4.2849261465416336e-12,-4.08179436431344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0311377439647912,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074163888157e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0301688816398382,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649421600910453e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.029234267771244,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649421600910453e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0283241458237171,-0.0,-5.066223491586514e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.6907412252912644e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.027414072304964,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,293.1499938964844,292.3597717285156,295.38214111328125,294.2343139648437,285.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074163888157e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0265621915459632,-0.0,-1.5604994237723034e-33,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
