time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890260,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,292.3147277832031,291.92010498046875,295.38214111328125,294.2343139648437,285.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422014500758e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.006679153535515,-0.0,-5.066225463738777e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,292.27398681640625,291.8981628417969,295.38214111328125,294.2343139648437,285.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309155099716014e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.0064609977416694,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,292.2333068847656,291.876220703125,295.38214111328125,294.2343139648437,285.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.2849244118181584e-12,-1.6081023901199461e-18,4.2849261465416336e-12,-4.08179436431344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.006250025704503,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,292.1927185058594,291.85430908203125,295.38214111328125,294.2343139648437,285.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422014500758e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060458681546151,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,292.15234375,291.8324584960937,295.38214111328125,294.2343139648437,285.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742052471876e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0058488063514232,-0.0,-4.203895392974451e-45,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,292.1122741699219,291.81072998046875,295.38214111328125,294.2343139648437,285.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742052471876e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0056584402918815,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,292.0725402832031,291.7891845703125,295.38214111328125,294.2343139648437,285.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422014500758e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0054752873256802,-0.0,-5.067347125338388e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,2.558429813490084e-13,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,2.694125033741307e-13,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.989892490150344e-13,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,2.6941510545934466e-13,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.2779878067262218e-12,284.7325439453125,294.1499938964844,292.0332946777344,291.767822265625,295.38214111328125,294.2343139648437,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1930592147893493e-12,-5.072328591637434e-18,-1.1930541190391386e-12,-4.5226279318799634e-13,0.0,0.0,0.0,0.0,60.0,0.0052969525568187,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.9945678710937,291.7467346191406,295.38214111328125,294.2343139648437,285.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.6907412252912644e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0051282243803143,-0.0,-3.2113949270501844e-39,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.9564514160156,291.7259521484375,295.38214111328125,294.2343139648437,285.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309154686125708e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.0049641192890703,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.9190368652344,291.7055358886719,295.38214111328125,294.2343139648437,285.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309154686125708e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.0048044291324913,-0.0,-5.066225463738777e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.88238525390625,291.6854858398437,295.38214111328125,294.2343139648437,285.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074163888157e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0046489769592881,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.8466186523437,291.6659240722656,295.38214111328125,294.2343139648437,285.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649421600910453e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044993166811764,-0.0,-5.067347125338388e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.8117980957031,291.6468505859375,295.38214111328125,294.2343139648437,285.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310087604614672e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043535344302654,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.7779846191406,291.6282958984375,295.38214111328125,294.2343139648437,285.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074163888157e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0042132465168833,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,2.558429813490084e-13,297.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,2.694125033741307e-13,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.989892490150344e-13,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,2.6941510545934466e-13,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.74530029296875,291.6103820800781,295.38214111328125,294.2343139648437,285.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,3.848565563457917e-12,-7.732061676852688e-18,-3.8485577572022756e-12,3.884718068059012e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0040774056687951,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.7138061523437,291.59307861328125,295.38214111328125,294.2343139648437,285.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422014500758e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0039458712562918,-0.0,-5.067347125338388e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.6835632324219,291.5765075683594,295.38214111328125,294.2343139648437,285.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310087604614672e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038175410591065,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-5.116859626980168e-13,297.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-5.388250067482614e-13,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-3.979784980300688e-13,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-5.388302109186893e-13,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.555975613452444e-12,284.7325439453125,294.1499938964844,291.6546936035156,291.5606689453125,295.38214111328125,294.2343139648437,285.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6294184968304593e-12,-4.267835061744896e-18,1.629422725218932e-12,2.551864156184053e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0036943387240171,-0.0,-2.0268262402411348e-24,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.62725830078125,291.5456237792969,295.38214111328125,294.2343139648437,285.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422014500758e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035740842577069,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.6013488769531,291.5314025878906,295.38214111328125,294.2343139648437,285.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422014500758e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034586524125188,-0.0,-5.067347125338388e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.5770263671875,291.5180969238281,295.38214111328125,294.2343139648437,285.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074163888157e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.003345931880176,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.55438232421875,291.5057678222656,295.38214111328125,294.2343139648437,285.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422014500758e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032378882169723,-0.0,-5.066233845385895e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.53350830078125,291.4944152832031,295.38214111328125,294.2343139648437,285.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074163888157e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0031327046453952,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.5144958496094,291.4841003417969,295.38214111328125,294.2343139648437,285.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422014500758e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030314933974295,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.4974060058594,291.4748840332031,295.38214111328125,294.2343139648437,285.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422014500758e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029334817081689,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.4823303222656,291.4668273925781,295.38214111328125,294.2343139648437,285.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422014500758e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028386074118316,-0.0,-5.066217082091659e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.4693603515625,291.4599609375,295.38214111328125,294.2343139648437,285.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.2849244118181584e-12,-1.6081022867223697e-18,4.2849261465416336e-12,-4.08179436431344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027462560683488,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.45855712890625,291.4543151855469,295.38214111328125,294.2343139648437,285.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422014500758e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002657453296706,-0.0,-5.066237789690421e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.45001220703125,291.45001220703125,295.38214111328125,294.2343139648437,285.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742052471876e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0025710142217576,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.4427795410156,291.4427795410156,295.38214111328125,294.2343139648437,285.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074163888157e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0024874981027096,-0.0,-6.164315150915123e-33,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-5.116859626980168e-13,297.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-5.388250067482614e-13,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-3.979784980300688e-13,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-5.388302109186893e-13,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.555975613452444e-12,284.7325439453125,294.1499938964844,291.4359130859375,291.4359130859375,295.38214111328125,294.2343139648437,285.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6294184968304593e-12,-4.267835061744896e-18,1.629422725218932e-12,2.551864156184053e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024062611628323,-0.0,-2.0267154052839512e-24,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,2.558429813490084e-13,297.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,2.694125033741307e-13,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.989892490150344e-13,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,2.6941510545934466e-13,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.42938232421875,291.42938232421875,295.38214111328125,294.2343139648437,285.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,1.1930592147893493e-12,-5.072329005227738e-18,-1.1930541190391386e-12,-4.5226279318799634e-13,0.0,0.0,0.0,0.0,60.0,0.0023290142416954,-0.0,-5.066224970700711e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.4231872558594,291.4231872558594,295.38214111328125,294.2343139648437,285.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310093808469266e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002254283754155,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-5.116859626980168e-13,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-5.388250067482614e-13,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-3.979784980300688e-13,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-5.388302109186893e-13,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.555975613452444e-12,284.7325439453125,294.1499938964844,291.4173278808594,291.4173278808594,295.38214111328125,294.2343139648437,285.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6294184968304593e-12,-4.267835475335202e-18,1.629422725218932e-12,2.551864156184053e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021817407105118,-0.0,-2.0267154052839512e-24,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.4117736816406,291.4117736816406,295.38214111328125,294.2343139648437,285.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2849244118181584e-12,-1.6081029071078293e-18,4.2849261465416336e-12,-4.08179436431344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021115317940711,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.40655517578125,291.40655517578125,295.38214111328125,294.2343139648437,285.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494228416813706e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020435897167772,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.40167236328125,291.40167236328125,295.38214111328125,294.2343139648437,285.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742466062183e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0019774397369474,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.3970642089844,291.3970642089844,295.38214111328125,294.2343139648437,285.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494228416813706e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019138333154842,-0.0,-5.067347125338388e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
