time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892600,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.39276123046875,291.39276123046875,295.38214111328125,294.2343139648437,285.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.03100958764208e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001851922716014,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3887634277344,291.3887634277344,295.38214111328125,294.2343139648437,285.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742466062183e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0017923767445608,-0.0,-1.5411652967661615e-33,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.38507080078125,291.38507080078125,295.38214111328125,294.2343139648437,285.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742466062183e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0017344282241538,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.38165283203125,291.38165283203125,295.38214111328125,294.2343139648437,285.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309155513306321e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.0016786679625511,-0.0,-5.066784075867286e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3785400390625,291.3785400390625,295.38214111328125,294.2343139648437,285.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742466062183e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0016244237776845,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.37567138671875,291.37567138671875,295.38214111328125,294.2343139648437,285.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742466062183e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0015722188400104,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.37310791015625,291.37310791015625,295.38214111328125,294.2343139648437,285.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422428091064e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015217147301882,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.37078857421875,291.37078857421875,295.38214111328125,294.2343139648437,285.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310093808469266e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014728440437465,-0.0,-8.967316651067622e-39,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3687438964844,291.3687438964844,295.38214111328125,294.2343139648437,285.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310093808469266e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001425283960998,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.366943359375,291.366943359375,295.38214111328125,294.2343139648437,285.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309155513306321e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.0013795358827337,-0.0,-5.065661428191544e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.36541748046875,291.36541748046875,295.38214111328125,294.2343139648437,285.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309155513306321e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.0013349945656955,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3641052246094,291.3641052246094,295.38214111328125,294.2343139648437,285.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310100012323856e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012921636225655,-0.0,-3.379721701181808e-40,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3630676269531,291.3630676269531,295.38214111328125,294.2343139648437,285.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.229267543814919e-12,-9.896902734539972e-19,4.229268411176657e-12,-5.763270936876008e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012504584155976,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.3622436523437,291.3622436523437,295.38214111328125,294.2343139648437,285.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649423255271677e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012103501940146,-0.0,-5.065663893381872e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3616638183594,291.3616638183594,295.38214111328125,294.2343139648437,285.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074287965249e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0011718526948243,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3612976074219,291.3612976074219,295.38214111328125,294.2343139648437,285.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074287965249e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0011335547314956,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.36114501953125,291.36114501953125,295.38214111328125,294.2343139648437,285.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074287965249e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0010972279123961,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3612365722656,291.3612365722656,295.38214111328125,294.2343139648437,285.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074287965249e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0010621243854984,-0.0,-2.059617973126133e-38,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.36151123046875,291.36151123046875,295.38214111328125,294.2343139648437,285.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074287965249e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0010294008534401,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.36199951171875,291.36199951171875,295.38214111328125,294.2343139648437,285.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649423255271677e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0009945535566657,-0.0,-5.065664386419938e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-5.116859626980168e-13,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-5.388250067482614e-13,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-3.979784980300688e-13,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-5.388302109186893e-13,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.555975613452444e-12,284.7325439453125,294.1499938964844,291.3627014160156,291.3627014160156,295.38214111328125,294.2343139648437,285.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.340581713502267e-12,-2.22651647133985e-18,4.340583881906612e-12,-2.4003175749104377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0009639005875214,-0.0,-2.0267154052839512e-24,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.36358642578125,291.36358642578125,295.38214111328125,294.2343139648437,285.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494228416813706e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0009312559850513,-0.0,-5.065663400343807e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.3646545410156,291.3646545410156,295.38214111328125,294.2343139648437,285.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2849244118181584e-12,-1.6081033206981352e-18,4.2849261465416336e-12,-4.08179436431344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0009029984939843,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.36590576171875,291.36590576171875,295.38214111328125,294.2343139648437,285.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074287965249e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0008721533231437,-0.0,-1.5546171765723918e-33,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3673400878906,291.3673400878906,295.38214111328125,294.2343139648437,285.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074287965249e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0008459390955977,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3689270019531,291.3689270019531,295.38214111328125,294.2343139648437,285.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074287965249e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.000816868734546,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3706970214844,291.3706970214844,295.38214111328125,294.2343139648437,285.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.69074287965249e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0007911817519925,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3726501464844,291.3726501464844,295.38214111328125,294.2343139648437,285.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742466062183e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0007662260322831,-0.0,-1.0806868407513095e-38,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3747253417969,291.3747253417969,295.38214111328125,294.2343139648437,285.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742466062183e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0007441443158313,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3769836425781,291.3769836425781,295.38214111328125,294.2343139648437,285.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742466062183e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0007172202458605,-0.0,-6.019330802848896e-39,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.3793640136719,291.3793640136719,295.38214111328125,294.2343139648437,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.081744828261566e-12,-6.309155513306321e-18,-1.0817385398889656e-12,2.910690568777574e-12,0.0,0.0,0.0,0.0,60.0,0.0006955912685953,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.38189697265625,291.38189697265625,295.38214111328125,294.2343139648437,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494228416813706e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0006717686774209,-0.0,-5.065662414267675e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.38458251953125,291.38458251953125,295.38214111328125,294.2343139648437,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.2849244118181584e-12,-1.6081032173005589e-18,4.2849261465416336e-12,-4.08179436431344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0006520608440041,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,2.558429813490084e-13,297.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,2.694125033741307e-13,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.989892490150344e-13,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,2.6941510545934466e-13,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.38739013671875,291.38739013671875,295.38214111328125,294.2343139648437,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.1930592147893493e-12,-5.072329832408352e-18,-1.1930541190391386e-12,-4.5226279318799634e-13,0.0,0.0,0.0,0.0,60.0,0.0006293538608588,-0.0,-5.0662239846245775e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,2.558429813490084e-13,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,2.694125033741307e-13,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.989892490150344e-13,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,2.6941510545934466e-13,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.3902893066406,291.3902893066406,295.38214111328125,294.2343139648437,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.1930592147893493e-12,-5.072329832408352e-18,-1.1930541190391386e-12,-4.5226279318799634e-13,0.0,0.0,0.0,0.0,60.0,0.0006107442895881,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.3933410644531,291.3933410644531,295.38214111328125,294.2343139648437,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422428091064e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0005886089638806,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3965148925781,291.3965148925781,295.38214111328125,294.2343139648437,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.518104110302676e-12,-3.0310093808469266e-18,1.518107146068759e-12,-3.107766865032003e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0005722108762711,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.3997802734375,291.3997802734375,295.38214111328125,294.2343139648437,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.690742052471876e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,0.0005536788376048,-0.0,-1.5585482868209308e-33,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,291.4031677246094,291.4031677246094,295.38214111328125,294.2343139648437,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,3.7929082617738086e-12,-8.350475137687132e-18,-3.792900021837298e-12,5.56619464062158e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005378714413382,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,291.4066467285156,291.4066467285156,295.38214111328125,294.2343139648437,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649422428091064e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0005181560991331,-0.0,-5.065660935153478e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
