time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902080,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,290.25537109375,290.25537109375,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.6907412252912644e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,1.0535212823015172e-05,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,290.24005126953125,290.24005126953125,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649421600910453e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.640776625019498e-06,-0.0,-5.067347125338388e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,290.2284240722656,290.2284240722656,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.6907412252912644e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,9.537531695968935e-06,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,290.2206115722656,290.2206115722656,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649421600910453e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.302576472691726e-06,-0.0,-5.066221026396185e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,290.216796875,290.216796875,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.6907412252912644e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,9.06536752154352e-06,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,290.2171325683594,290.2171325683594,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.6907412252912644e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,8.59436477185227e-06,-0.0,-3.451023690682357e-37,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,2.558429813490084e-13,297.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,2.694125033741307e-13,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.989892490150344e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,2.6941510545934466e-13,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.2779878067262218e-12,284.7325439453125,294.1499938964844,290.2218017578125,290.2218017578125,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.848565563457917e-12,-7.732060849672077e-18,-3.8485577572022756e-12,3.884718068059012e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.419412552029826e-06,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,290.2309875488281,290.2309875488281,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.649421600910453e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.052588782447856e-06,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,290.24481201171875,290.24481201171875,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494211873201455e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.011646059458144e-06,-0.0,-5.066788513209878e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,-2.558429813490084e-13,297.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,-2.694125033741307e-13,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,-1.989892490150344e-13,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-2.6941510545934466e-13,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,-1.2779878067262218e-12,284.7325439453125,294.1499938964844,290.2634582519531,290.2634582519531,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5737613035665676e-12,-3.6494211873201455e-18,1.5737648814337368e-12,-1.426290184049217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.564644420199329e-06,-0.0,-5.066212644749067e-25,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,290.2870788574219,290.2870788574219,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.6907412252912644e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,7.399050900858128e-06,-0.0,-0.0,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0,297.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,0.0,284.7325439453125,294.1499938964844,290.3158874511719,290.3158874511719,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1374020215254577e-12,-5.6907412252912644e-18,-1.137396383674161e-12,1.229213887794789e-12,0.0,0.0,0.0,0.0,60.0,7.169151558628073e-06,-0.0,-4.758809584847079e-42,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,8.442818492937487e-12,297.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,8.890612204770498e-12,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,6.566645231048662e-12,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,8.890698073582559e-12,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,4.2173597947225965e-11,284.7325439453125,294.1499938964844,290.3500061035156,290.3500061035156,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.002427969750926e-11,1.071891276516102e-16,9.002417561410069e-11,-2.0437236625259203e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,6.97661971571506e-06,-0.0,-5.5177324088677855e-22,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,1.141571392970775e-09,297.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,1.202118626864035e-09,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,8.878900392694784e-10,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,1.202130173183491e-09,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,5.702381677963331e-09,284.7325439453125,294.1499938964844,290.3876647949219,290.38232421875,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.216311851237606e-08,1.520894582420374e-14,1.2163103413342924e-08,-2.7834074600718853e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,4.547772186924704e-05,-0.0,-1.0087694217572012e-17,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,9.854816518384268e-09,297.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,1.0377500636593597e-08,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,7.664866963352779e-09,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,1.0377600112576602e-08,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,4.922681284824648e-08,284.7325439453125,294.1499938964844,290.4269714355469,290.416015625,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0498858671326161e-07,1.3134606520904396e-13,1.0498845881556917e-07,-2.402506993348652e-07,0.0,0.0,0.0,-5.913752829656005e-07,60.0,0.0001916490728035,-0.0,-7.517661458249843e-16,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,4.303202416622298e-08,297.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,4.53143762513264e-08,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,3.346939436710272e-08,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,4.5314809682395214e-08,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,2.14953715271804e-07,284.7325439453125,294.1499938964844,290.46783447265625,290.4509582519531,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.5843020757274644e-07,5.73398262464914e-13,4.584296107168484e-07,-1.049057118507335e-06,0.0,0.0,0.0,-2.582222805358469e-06,60.0,0.001390861463733,-0.0,-1.4334060739577825e-14,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,1.2892439826828197e-07,297.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,1.3576234891843344e-07,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,1.0027466146311781e-07,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,1.3576365631706724e-07,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,6.44003591787623e-07,284.7325134277344,294.1499938964844,290.51025390625,290.48712158203125,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.373646796309913e-06,1.718102548252387e-12,1.3736450910073472e-06,-3.143289177387487e-06,0.0,0.0,0.0,-7.73738429415971e-06,60.0,0.0040059704333543,-0.0,-1.2866368127167904e-13,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,3.049103440844192e-07,297.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,3.210823251720285e-07,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,2.3715280406122482e-07,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,3.210854231383564e-07,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,1.5230891676765168e-06,284.7325134277344,294.1499938964844,290.5541381835937,290.52447509765625,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2487146199855488e-06,4.0633689989133526e-12,3.248710527259391e-06,-7.433970495185349e-06,0.0,0.0,0.0,-1.8299120711162686e-05,60.0,0.0109683815389871,-0.0,-7.196644538978725e-13,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,6.012763265061949e-07,297.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,6.331670761028363e-07,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,4.6765995875830413e-07,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,6.331731583486544e-07,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,3.0034975679882336e-06,284.73248291015625,294.1499938964844,290.5994567871094,290.5629272460937,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.406493412214331e-06,8.013009526741666e-12,6.406485226762015e-06,-1.4659784937975928e-05,0.0,0.0,0.0,-3.60859849024564e-05,60.0,0.0236096046864986,-0.0,-2.79855544120522e-12,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,1.0742691074483446e-06,297.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,1.131246676777664e-06,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,8.355437444151903e-07,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,1.1312575907140854e-06,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,5.366192908695666e-06,284.73248291015625,294.1499938964844,290.6461486816406,290.6024780273437,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1446222742961254e-05,1.4316480292930756e-11,1.1446208191046026e-05,-2.6191997676505707e-05,0.0,0.0,0.0,-6.447336636483669e-05,60.0,0.0455903001129627,-0.0,-8.933299412705598e-12,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,1.7618918946027406e-06,297.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,1.8553398604126408e-06,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,1.37036215619446e-06,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,1.8553578229330008e-06,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,8.801008334557991e-06,284.732421875,294.1499938964844,290.69415283203125,290.64306640625,295.38214111328125,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877283284557052e-05,2.348024726039899e-11,1.877280919870828e-05,-4.295718463254161e-05,0.0,0.0,0.0,-0.0001057420886354,60.0,0.0787485092878341,-0.0,-2.402947285595758e-11,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,2.754741217358969e-06,297.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,2.9008485853410093e-06,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,2.1425794329843484e-06,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,2.9008763249294134e-06,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,1.3760492947767489e-05,284.732421875,294.1499938964844,290.7434387207031,290.68463134765625,295.3820495605469,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.935171687568072e-05,3.6711824552559946e-11,2.935168049589265e-05,-6.71643647365272e-05,0.0,0.0,0.0,-0.0001653299405006,60.0,0.1326993405818939,-0.0,-5.874181696619019e-11,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,4.061537310917629e-06,297.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,4.276954769011354e-06,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403259277344,0.0,0.0,3.15897750624572e-06,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,4.276996151020285e-06,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,2.028820381383412e-05,284.7324523925781,294.1499938964844,290.7939453125,290.72711181640625,295.3819274902344,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.327571878093295e-05,5.4127324150554657e-11,4.327566421125084e-05,-9.902603051159532e-05,0.0,0.0,0.0,-0.0002437599177937,60.0,0.2043520361185073,-0.0,-1.276928562887747e-10,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,5.775029876531335e-06,297.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,6.081328137952369e-06,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,4.49169556304696e-06,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.0,0.0,6.081386800360633e-06,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.0,0.0,2.884744753828272e-05,284.73272705078125,294.1499938964844,290.8456420898437,290.7704772949219,295.38153076171875,294.2343139648437,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.153319554869086e-05,7.696293602421632e-11,6.15331155131571e-05,-0.0001408037205692,0.0,0.0,0.0,-0.000346599088516,60.0,0.3102737367153168,-0.0,-2.5816310200710286e-10,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405700683594,0.0,0.0,7.957674824865535e-06,297.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,8.379737664654385e-06,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,6.189310624904465e-06,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,8.379817700188141e-06,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,3.975020445068367e-05,284.733154296875,294.1499938964844,290.8984375,290.8146667480469,295.3808288574219,294.2342834472656,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.478944073431194e-05,1.060507098804564e-10,8.478933159494773e-05,-0.0001940199290402,0.0,0.0,0.0,-0.0004775949637405,60.0,0.4429621398448944,-0.0,-4.90182838763786e-10,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,1.0631427358021028e-05,297.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,1.119530134019442e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,8.26889845484402e-06,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,1.119540957006393e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,5.3106141422176734e-05,284.7340393066406,294.1499938964844,290.95233154296875,290.8596496582031,295.37945556640625,294.234130859375,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001132786637754,1.4168369255607158e-10,0.0001132785255322,-0.0002592104137875,0.0,0.0,0.0,-0.0006380666745826,60.0,0.6209914088249207,-0.0,-8.749210800296221e-10,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,1.3822224900650326e-05,297.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,1.4555334018950816e-05,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.0,0.0,1.0750633009593002e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,1.455547408113489e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,6.904482142999768e-05,284.7353820800781,294.1499938964844,291.0072326660156,290.90533447265625,295.3773193359375,294.23370361328125,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472769945394,1.8420720504508376e-10,0.0001472768053645,-0.0003370071353856,0.0,0.0,0.0,-0.0008295697625726,60.0,0.8353236317634583,-0.0,-1.4789095503786592e-09,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,1.7493108316557482e-05,297.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,1.842091660364531e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,1.3605768799607176e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431030273437,0.0,0.0,1.842109304561745e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,8.738163887755945e-05,284.7374572753906,294.1499938964844,291.0630798339844,290.95172119140625,295.3738708496094,294.2326354980469,285.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001863908837549,2.33128988336162e-10,0.0001863906509242,-0.0004265094758011,0.0,0.0,0.0,-0.0010498873889446,60.0,1.100966453552246,-0.0,-2.368752527459605e-09,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,2.1568836018559523e-05,297.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,2.271281300636474e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,1.677578256931156e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,2.271303128509317e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,0.0001077407214324,284.7402038574219,294.1499938964844,291.119873046875,290.9987487792969,295.3688049316406,294.23046875,285.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298185281688,2.8744615021558673e-10,0.0002298182516824,-0.0005258827004581,0.0,0.0,0.0,-0.0012945033377036,60.0,1.4107451438903809,-0.0,-3.6011327253504533e-09,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484436035156,0.0,0.0,2.593427234387491e-05,297.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,2.7309786673868075e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,2.017112637986429e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,2.7310048608342186e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.000129546970129,284.7435913085937,294.1499938964844,291.177490234375,291.0463256835937,295.3619079589844,294.2267150878906,285.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000276082981145,3.453738406378193e-10,0.0002760826610028,-0.0006319110980257,0.0,0.0,0.0,-0.0015551366377621,60.0,1.7585828304290771,-0.0,-5.2063557909320934e-09,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518005371094,0.0,0.0,3.040157753275708e-05,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,3.201403160346672e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,2.3645701730856672e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,3.2014337193686515e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,0.0001518620701972,284.747314453125,294.1499938964844,291.2359619140625,291.0944519042969,295.3531188964844,294.2209167480469,285.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000324192806147,4.054202806802464e-10,0.0003241923986934,-0.0007416643784381,0.0,0.0,0.0,-0.0018260484794154,60.0,2.1373980045318604,-0.0,-7.154477010828941e-09,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,3.5137098166160285e-05,297.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,3.7000714655732736e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,2.732888970058412e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,3.700107117765583e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,0.0001755169505486,284.75115966796875,294.1499938964844,291.2951965332031,291.14306640625,295.3421630859375,294.2125244140625,285.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003718760854098,4.657515484396413e-10,0.0003718756197486,-0.000852593104355,0.0,0.0,0.0,-0.0020950599573552,60.0,2.544028759002685,-0.0,-9.556908153740553e-09,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,3.938583540730178e-05,297.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,4.147479921812192e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,3.0633465939899907e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,4.147519575781189e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.0,0.0,0.000196740249521,284.7549743652344,294.1499938964844,291.3551330566406,291.1921081542969,295.3292236328125,294.2015991210937,285.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004230537160765,5.282905224390785e-10,0.0004230531922075,-0.0009658312774263,0.0,0.0,0.0,-0.002382427919656,60.0,2.9725379943847656,-0.0,-1.2007862260077218e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,4.435470327734947e-05,297.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,4.670720954891294e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,3.449814903433435e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7639465332031,0.0,0.0,4.6707657020306215e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,0.0002215607673861,284.7582092285156,294.1499938964844,291.41571044921875,291.24151611328125,295.31414794921875,294.1879272460937,285.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004732100351247,5.91718340992031e-10,0.0004732094530481,-0.0010824276832863,0.0,0.0,0.0,-0.0026653720997273,60.0,3.4179155826568604,-0.0,-1.5228772909381405e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,3.4229695302201435e-05,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,3.604518860811368e-05,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,2.662312908796593e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,3.604553057812154e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.0,0.0,0.0001709842908894,284.76104736328125,294.1499938964844,291.4769287109375,291.2912902832031,295.2968139648437,294.17242431640625,285.6692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000611939583905,7.037888605232463e-10,0.0006119388854131,-0.0012383334105834,0.0,0.0,0.0,-0.0034091183915734,60.0,3.932854175567627,-0.0,-9.069671236261456e-09,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,9.00270533747971e-05,297.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77081298828125,0.0,0.0,9.480195876676588e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,7.002113125054166e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.480286098551004e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,0.0004497034242376,284.7663879394531,294.1499938964844,291.5386962890625,291.34130859375,295.2735290527344,294.1515197753906,285.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006108470843173,7.513662469982303e-10,0.0006108463276177,-0.0013645072467625,0.0,0.0,0.0,-0.0034489859826862,60.0,4.524960041046143,-0.0,-6.273810981838325e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,9.003052400657907e-05,297.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,9.480561857344584e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,7.002383063081652e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,9.480651351623236e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,0.0004497207992244,284.7685546875,294.1499938964844,291.6009521484375,291.3916015625,295.2526550292969,294.1322937011719,285.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007145581766963,8.595236189457012e-10,0.0007145573035813,-0.0015451433137059,0.0,0.0,0.0,-0.0040192594751715,60.0,5.087488174438477,-0.0,-6.27429415089864e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,5.38799176865723e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,5.673763735103421e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786865234375,0.0,0.0,4.190665640635416e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,5.673817213391885e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,0.0002691411646082,284.7702331542969,294.1499938964844,291.6636962890625,291.4420471191406,295.22686767578125,294.1129455566406,285.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000898782571312,1.025358020712019e-09,0.0008987815817818,-0.0017968993633985,0.0,0.0,0.0,-0.0050049186684191,60.0,6.140567302703857,-0.0,-2.2471859040251733e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,9.007264452520758e-05,297.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,9.48499800870195e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,7.005658699199557e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,9.485086775384843e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,0.0004499311908148,284.77215576171875,294.1499938964844,291.726806640625,291.4926452636719,295.1991271972656,294.0909423828125,285.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009366205194965,1.133930949137607e-09,0.0009366193553432,-0.0020445005502551,0.0,0.0,0.0,-0.0052597071044147,60.0,7.142453670501709,-0.0,-6.280162523353283e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
