time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904420,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804870605469,0.0,0.0,9.01458115549758e-05,297.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,9.49270324781537e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,7.011349953245372e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,9.492792014498264e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,0.0004502967058215,284.7738037109375,294.1499938964844,291.7903137207031,291.5433044433594,295.16973876953125,294.06524658203125,285.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098168104887,1.269421789906744e-09,0.0009816797683015,-0.0023556456435471,0.0,0.0,0.0,-0.0055475523695349,60.0,7.9350152015686035,-0.0,-6.29036733812427e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,9.029817738337442e-05,297.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.779052734375,0.0,0.0,9.508748189546168e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,7.023200305411592e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,9.5088362286333e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,0.0004510577709879,284.7760009765625,294.1499938964844,291.8540954589844,291.5940246582031,295.1413879394531,294.0340270996094,285.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008778962073847,1.3536451959339502e-09,0.0008778948686085,-0.002680852310732,0.0,0.0,0.0,-0.0050640017725527,60.0,8.33439826965332,-0.0,-6.311646671974813e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,9.07215362531133e-05,297.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,9.553330164635554e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850341796875,0.0,0.0,7.05612837919034e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,9.553418203722686e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78387451171875,0.0,0.0,0.0004531725426204,284.7796936035156,294.1499938964844,291.91815185546875,291.64471435546875,295.11529541015625,293.9949645996094,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001400669134454,1.1375510533540023e-09,0.000140065778396,-0.0028505644295364,0.0,0.0,0.0,-0.0012574773281812,60.0,8.3024263381958,-0.0,-6.370966332269745e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,9.087580110644922e-05,297.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.56957519520074e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,7.068126433296129e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.0,0.0,9.569663234287872e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.786865234375,0.0,0.0,0.0004539431247394,284.78466796875,294.1499938964844,291.9823913574219,291.69537353515625,295.08251953125,293.94207763671875,285.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031341889756,1.291092455169007e-09,0.0001031329011311,-0.0032911542803049,0.0,0.0,0.0,-0.0011413543252274,60.0,8.220495223999023,-0.0,-6.392649964936936e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,9.072007378563284e-05,297.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,9.553177369525656e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890014648437,0.0,0.0,7.056014146655798e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,9.553263953421264e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,0.000453165237559,284.7860717773437,294.1499938964844,292.0467834472656,291.74591064453125,295.0561218261719,293.89178466796875,285.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666410624049,1.963607942911949e-09,0.0009666390833444,-0.0041956841014325,0.0,0.0,0.0,-0.005786248948425,60.0,8.743236541748047,-0.0,-6.370757432705433e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,9.09098598640412e-05,297.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78680419921875,0.0,0.0,9.573162969900296e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,7.070775609463453e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,9.573249553795904e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,0.0004541132657323,284.787841796875,294.1499938964844,292.1112670898437,291.7962646484375,295.0304870605469,293.8355407714844,285.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686630801297,2.2000412602807273e-09,0.0009686608682386,-0.0048152306117117,0.0,0.0,0.0,-0.0059034596197307,60.0,9.06049633026123,-0.0,-6.397438312433223e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,9.111521649174392e-05,297.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,9.59478784352541e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,7.086747791618109e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,9.594874427421018e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,0.0004551390593405,284.7896423339844,294.1499938964844,292.1758117675781,291.846435546875,295.0056457519531,293.77301025390625,285.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708509314805,2.455867065265238e-09,0.0009708484867587,-0.0054855872876942,0.0,0.0,0.0,-0.0060302834026515,60.0,9.263739585876465,-0.0,-6.426370902090639e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,9.133342246059328e-05,297.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,9.617766772862524e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,7.103719690348953e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,9.617853356758133e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,0.0004562290559988,284.7914733886719,294.1499938964844,292.2403564453125,291.8963623046875,294.9814758300781,293.7064819335937,285.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731757454574,2.727710723959831e-09,0.0009731730096973,-0.0061979084275662,0.0,0.0,0.0,-0.0061650481075048,60.0,9.43602180480957,-0.0,-6.457185719455083e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,9.15625860216096e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,9.641899669077247e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,7.121542876120657e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.641984797781332e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,0.0004573737678583,284.7933349609375,294.1499938964844,292.3048400878906,291.9459533691406,294.9580383300781,293.6365051269531,285.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756172657944,3.0132027983853504e-09,0.000975614238996,-0.0069459830410778,0.0,0.0,0.0,-0.0063065788708627,60.0,9.588047981262209,-0.0,-6.489627679684419e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,9.180089546134695e-05,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.0,0.0,9.666994446888566e-05,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,7.140077650547028e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.667079575592652e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,0.0004585641727317,284.79522705078125,294.1499938964844,292.3692321777344,291.9952087402344,294.935302734375,293.5647888183594,285.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781562257558,3.310083540597475e-09,0.0009781529661267,-0.0077238869853317,0.0,0.0,0.0,-0.0064537557773292,60.0,9.732746124267578,-0.0,-6.523449513906598e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79608154296875,0.0,0.0,9.2065311037004e-05,297.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,9.694838809082285e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,7.160643872339278e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,9.69492393778637e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0004598849627654,284.7971496582031,294.1499938964844,292.4334411621094,292.0440673828125,294.9132385253906,293.4927062988281,285.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980973127298,3.6394960378771644e-09,0.000980969518423,-0.00858701672405,0.0,0.0,0.0,-0.0066170585341751,60.0,9.874101638793944,-0.0,-6.561079857192453e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,9.230541763827203e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,9.720123489387332e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,7.179318345151842e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.720207890495658e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,0.0004610843607224,284.7991027832031,294.1499938964844,292.4974670410156,292.09246826171875,294.891845703125,293.422119140625,285.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835319360718,3.938623205357317e-09,0.0009835279779508,-0.0093707758933305,0.0,0.0,0.0,-0.0067653520964086,60.0,10.013548851013184,-0.0,-6.595345070081748e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,9.245284309145065e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.735648927744478e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,7.190785254351795e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,9.735733328852804e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,0.0004618208040483,284.80108642578125,294.1499938964844,292.56121826171875,292.140380859375,294.8712158203125,293.3562927246094,285.6760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851031936705,4.122285179875007e-09,0.0009850991191342,-0.0098519893363118,0.0,0.0,0.0,-0.0068564042448997,60.0,10.147505760192873,-0.0,-6.616427583594486e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,9.257452620659024e-05,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.748462616698816e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,7.200249092420563e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,9.74854701780714e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0004624286375474,284.8030700683594,294.1499938964844,292.62469482421875,292.187744140625,294.85125732421875,293.2969970703125,285.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863993618637,4.273868814408388e-09,0.0009863950544968,-0.0102491499856114,0.0,0.0,0.0,-0.0069315498694777,60.0,10.27480125427246,-0.0,-6.633852933646267e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,9.269809379475193e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,9.761475666891783e-05,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,7.209859904833138e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,9.761559340404348e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.0004630458715837,284.8051147460937,294.1499938964844,292.6877746582031,292.2345275878906,294.8320007324219,293.2453308105469,285.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877160191535,4.427802124951086e-09,0.0009877115953713,-0.0106524610891938,0.0,0.0,0.0,-0.0070078619755804,60.0,10.397390365600586,-0.0,-6.651572448390652e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,9.280259837396444e-05,297.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,9.772480552783236e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,7.217987877083942e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,9.7725642262958e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,0.0004635678778868,284.8071594238281,294.1499938964844,292.7504577636719,292.2806701660156,294.8134155273437,293.2011413574219,285.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888294152915,4.557982880015743e-09,0.0009888248750939,-0.0109935365617275,0.0,0.0,0.0,-0.007072398904711,60.0,10.516432762145996,-0.0,-6.666575558256227e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,9.288720320910215e-05,297.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,9.781389962881804e-05,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,7.22456825315021e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,9.781472908798604e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,0.0004639904946088,284.80926513671875,294.1499938964844,292.8126525878906,292.3261108398437,294.7955627441406,293.16522216796875,285.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897308191284,4.6633692463160514e-09,0.0009897261625155,-0.0112696476280689,0.0,0.0,0.0,-0.0071246442385017,60.0,10.631552696228027,-0.0,-6.678733655007818e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,9.295174822909756e-05,297.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.788187162484974e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,7.229588663903996e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,9.788270108401775e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,0.0004643129068426,284.8113708496094,294.1499938964844,292.8743591308594,292.3708190917969,294.77838134765625,293.13677978515625,285.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904184844344,4.743765380510467e-09,0.0009904138278216,-0.0114802820608019,0.0,0.0,0.0,-0.0071645006537437,60.0,10.74289321899414,-0.0,-6.688016185307788e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.0,0.0,9.29977250052616e-05,297.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,9.793030039872974e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,7.233164797071368e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,9.793111530598252e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,0.0004645425942726,284.8135070800781,294.1499938964844,292.9354858398437,292.41473388671875,294.7618713378906,293.11602783203125,285.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909083601087,4.801033792745102e-09,0.0009909035870805,-0.0116303227841854,0.0,0.0,0.0,-0.0071928920224308,60.0,10.850171089172363,-0.0,-6.694632759263186e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.30279929889366e-05,297.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,9.796217636903748e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,7.235518569359556e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,9.796299127629028e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,0.0004646937886718,284.8156433105469,294.1499938964844,292.9960021972656,292.45782470703125,294.7460327148437,293.1024169921875,285.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912308305501,4.8387214235390275e-09,0.0009912259411066,-0.0117290616035461,0.0,0.0,0.0,-0.0072115757502615,60.0,10.953506469726562,-0.0,-6.698988386233395e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,9.304622653871776e-05,297.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.798138489713892e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,7.23693665349856e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,9.79821925284341e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,0.0004647848836611,284.8178405761719,294.1499938964844,293.0558776855469,292.50006103515625,294.7308654785156,293.0954895019531,285.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991425011307,4.861421487589723e-09,0.0009914201218634,-0.0117885330691933,0.0,0.0,0.0,-0.0072228293865919,60.0,11.053043365478516,-0.0,-6.701612420556557e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.305652201874182e-05,297.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.799222607398406e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,7.237737736431882e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,9.799303370527924e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,0.0004648363101296,284.8200378417969,294.1499938964844,293.114990234375,292.5413513183594,294.71636962890625,293.0946044921875,285.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.8742272440449605e-09,0.0009915296686813,-0.0118220848962664,0.0,0.0,0.0,-0.007229178212583,60.0,11.149066925048828,-0.0,-6.703093191617884e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,9.306291030952708e-05,297.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,9.799895633477718e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,7.238233956741169e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,9.799975669011474e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.0004648682079277,284.8222351074219,294.1499938964844,293.1733703613281,292.5816650390625,294.7025146484375,293.0992431640625,285.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916024282574,4.882162674135769e-09,0.0009915975388139,-0.011842873878777,0.0,0.0,0.0,-0.0072331121191382,60.0,11.241891860961914,-0.0,-6.704010502289749e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,9.30686728679575e-05,297.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.0,0.0,9.800503175938502e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,7.238682155730203e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.0,0.0,9.800582483876497e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,0.0004648969916161,284.8244934082031,294.1499938964844,293.2309265136719,292.6209716796875,294.68927001953125,293.1087646484375,285.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916636627167,4.8893240567338125e-09,0.0009916587732732,-0.0118616363033652,0.0,0.0,0.0,-0.0072366623207926,60.0,11.33188533782959,-0.0,-6.704838995119644e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,9.307645086664706e-05,297.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147888183594,0.0,0.0,9.80132244876586e-05,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,7.239286787807941e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,9.801401756703854e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,0.0004649358452297,284.8267517089844,294.1499938964844,293.28759765625,292.6592102050781,294.6766357421875,293.1227722167969,285.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917463175952,4.898992322921458e-09,0.0009917414281517,-0.0118869664147496,0.0,0.0,0.0,-0.0072414549067616,60.0,11.419292449951172,-0.0,-6.70595738938573e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,9.308787412010132e-05,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,9.802525892155244e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,7.240175909828395e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,9.802604472497478e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184509277344,0.0,0.0,0.0004649929178413,284.8290405273437,294.1499938964844,293.34332275390625,292.69635009765625,294.6646423339844,293.14068603515625,285.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918678551912,4.913207174439549e-09,0.0009918629657477,-0.0119242081418633,0.0,0.0,0.0,-0.0072485017590224,60.0,11.504400253295898,-0.0,-6.70760158527628e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,9.31038084672764e-05,297.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,9.804204455576836e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.0,0.0,7.24141500541009e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.804282308323307e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,0.0004650725168175,284.8313293457031,294.1499938964844,293.3981018066406,292.7322998046875,294.6532287597656,293.1622314453125,285.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920374723151,4.933041974908292e-09,0.0009920325828716,-0.0119761731475591,0.0,0.0,0.0,-0.0072583346627652,60.0,11.587323188781738,-0.0,-6.70989592777005e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.312439942732452e-05,297.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,9.806373418541624e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,7.243016443680972e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,9.806450543692335e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0004651753697544,284.8336486816406,294.1499938964844,293.4518737792969,292.76708984375,294.64239501953125,293.1868591308594,285.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922566823661,4.958673915922418e-09,0.0009922516765072,-0.0120433280244469,0.0,0.0,0.0,-0.0072710416279733,60.0,11.668161392211914,-0.0,-6.712861733149111e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,9.314934868598355e-05,297.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,9.809000766836108e-05,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,7.244956941576675e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,9.809077891986816e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.0004652999923564,284.83599853515625,294.1499938964844,293.5045471191406,292.80059814453125,294.6321105957031,293.21441650390625,285.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925223421305,4.98973706797301e-09,0.0009925173362717,-0.0121247107163071,0.0,0.0,0.0,-0.0072864405810832,60.0,11.746891975402832,-0.0,-6.716456368849323e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257141113281,0.0,0.0,9.317815420217812e-05,297.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,9.81203484116122e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,7.247197208926082e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,9.812111966311932e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,0.000465443910798,284.8383483886719,294.1499938964844,293.5560913085937,292.83282470703125,294.62237548828125,293.2445068359375,285.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928290965035,5.0256128147907475e-09,0.0009928240906447,-0.0122187007218599,0.0,0.0,0.0,-0.0073042255826294,60.0,11.823467254638672,-0.0,-6.72060949113984e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,9.321034303866328e-05,297.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251037597656,0.0,0.0,9.81542470981367e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280029296875,0.0,0.0,7.249700865941122e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,9.815501107368618e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,0.0004656046803575,284.8407287597656,294.1499938964844,293.6064758300781,292.8637084960937,294.6131896972656,293.27685546875,285.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993171823211,5.065696306871814e-09,0.0009931668173521,-0.0123237147927284,0.0,0.0,0.0,-0.0073240967467427,60.0,11.897793769836426,-0.0,-6.72525146683256e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.0,0.0,9.324563143309206e-05,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,9.819141996558756e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82977294921875,0.0,0.0,7.252445357153192e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,9.819217666517944e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,0.0004657809622585,284.8431091308594,294.1499938964844,293.6556091308594,292.8931884765625,294.6044921875,293.3111572265625,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645595524625e-09,0.000993542606011,-0.0124388560652732,0.0,0.0,0.0,-0.0073458841070532,60.0,11.96977424621582,-0.0,-6.730342505534281e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.32841285248287e-05,297.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.0,0.0,9.82319616014138e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.0,0.0,7.255439413711429e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,9.823271102504803e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0004659732803702,284.84552001953125,294.1499938964844,293.7034606933594,292.9212646484375,294.5963439941406,293.3471984863281,285.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939577430486,5.1575890225308285e-09,0.0009939525043591,-0.0125644616782665,0.0,0.0,0.0,-0.0073696519248187,60.0,12.039316177368164,-0.0,-6.73589823918519e-08,0.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.050000000745058,9.332638728665188e-05,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.050000000745058,9.827646135818212e-05,298.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.050000000745058,7.258726691361517e-05,298.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.0,0.050000000745058,9.82772107818164e-05,298.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.050000000745058,0.0004661843704525,284.84796142578125,285.4460144042969,293.75,292.9478454589844,294.5886535644531,293.3847351074219,285.7103576660156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210220255236209e-09,0.0009944025659933,-0.012702346779406,0.0,0.0,0.0,-0.0073957433924078,60.0,12.106367111206056,-0.0,-6.742000380199897e-08,1.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.6341496706008911,0.050000000745058,0.0408405102789402,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.6341496706008911,0.050000000745058,0.0430069603025913,298.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.6341496706008911,0.050000000745058,0.0317648462951183,298.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876342773437,0.6341496706008911,0.050000000745058,0.0430070273578166,298.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876953125,0.6341496706008911,0.050000000745058,0.2040067762136459,285.4820251464844,285.3891296386719,293.7958679199219,292.9736328125,297.0413818359375,297.7250671386719,285.9349975585937,1.0,0.1097094938158989,0.0920755192637443,0.0920755192637443,1.0,1.0,-0.4350406229496002,0.0008692725095897,0.4341713488101959,-0.130204752087593,0.0,0.0,0.0,10.188014030456545,60.0,1467.1112060546875,0.0,12.278464317321776,1.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51690673828125,0.6314690709114075,0.050000000745058,0.045235302299261,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168762207031,0.6314690709114075,0.050000000745058,0.0476349480450153,298.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51690673828125,0.6314690709114075,0.050000000745058,0.0351830124855041,298.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51690673828125,0.6314690709114075,0.050000000745058,0.0476349517703056,298.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51690673828125,0.6314690709114075,0.050000000745058,0.2259596884250641,286.6513671875,285.3322448730469,293.8417358398437,292.99932861328125,297.39501953125,298.8430480957031,287.5101623535156,1.0,0.1210895627737045,0.1841510385274887,0.1841510385274887,1.0,1.0,-0.4819886684417724,0.0201469622552394,0.4618417024612427,-0.1220508143305778,0.0,0.0,0.0,12.507710456848145,60.0,3034.522216796875,0.0,16.67991828918457,1.0,281.3252258300781,283.6795959472656,295.3952331542969,297.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.998716162146303e-21,-3.999358081073151e-21,-3.999358081073151e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1403503417969,0.5988052487373352,0.050000000745058,0.0455344878137111,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1403503417969,0.5988052487373352,0.050000000745058,0.0479500070214271,298.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1403503417969,0.5988052487373352,0.050000000745058,0.0354157127439975,298.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1403503417969,0.5988052487373352,0.050000000745058,0.0479500070214271,298.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1403503417969,0.5988052487373352,0.050000000745058,0.2274541854858398,288.2969055175781,285.2753295898437,293.8876342773437,293.02496337890625,297.3907165527344,298.8636474609375,288.9987487792969,1.0,0.1313046365976333,0.2762265801429748,0.2762265801429748,1.0,1.0,-0.4851789474487304,0.0426406227052211,0.442538321018219,-0.1002757847309112,1.0,1.0,0.0,16.25800895690918,60.0,3161.9140625,0.0,19.963031768798828,1.0,281.3252258300781,283.6815185546875,295.3951721191406,297.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,39.36729049682617,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0026411090511828,0.0026412310544401,8.270306750546298e-08,0.1061084792017936,0.1061065047979354,1.971170149772661e-06,0.0,0.0,-0.0,2.269434928894043,0.0,0.0054555800743401,3.5639052391052246,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118347167969,0.5710209608078003,0.050000000745058,0.0456804446876049,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118347167969,0.5710209608078003,0.050000000745058,0.048103705048561,298.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118347167969,0.5710209608078003,0.050000000745058,0.0355292335152626,298.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118347167969,0.5710209608078003,0.050000000745058,0.048103705048561,298.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118347167969,0.5710209608078003,0.050000000745058,0.2281832695007324,288.3395080566406,285.2183837890625,293.9335632324219,293.0505065917969,297.3856811523437,298.83795166015625,287.2895812988281,1.0,0.1405891925096511,0.3683020770549774,0.3683020770549774,1.0,1.0,-0.4867343604564667,0.0795785188674926,0.407155841588974,-0.0637387111783027,1.0,1.0,0.0,20.03816032409668,60.0,12182.2080078125,0.0,23.18642807006836,1.0,281.8472595214844,287.2096252441406,296.48297119140625,297.2602844238281,293.1499938964844,293.1499938964844,283.1499938964844,1470.5301513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0906400606036186,1.0,0.0,0.0,0.8064548969268799,0.806458055973053,5.15368654419035e-08,4.2498931884765625,4.249883651733398,9.921931450662669e-06,0.0,0.0,-0.0,5182.22265625,0.0,16.51490020751953,1893.1776123046875,0.0,0.0,0.2025209665298462,1.0,0.0,3.0,1.0,0.0
