time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906700,298.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60772705078125,0.5492424368858337,0.050000000745058,0.0458179041743278,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60772705078125,0.5492424368858337,0.050000000745058,0.0482484586536884,298.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.60772705078125,0.5492424368858337,0.050000000745058,0.0356361493468284,298.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60772705078125,0.5492424368858337,0.050000000745058,0.0482484586536884,298.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60772705078125,0.5492424368858337,0.050000000745058,0.2288699150085449,286.4375,285.1614074707031,293.9794921875,293.075927734375,297.3775634765625,298.8075256347656,285.7247009277344,1.0,0.1489870101213455,0.4603776037693023,0.4603776037693023,1.0,1.0,-0.4881991446018219,0.1251749545335769,0.3630241751670837,-0.0185554288327693,1.0,1.0,0.0,23.717771530151367,60.0,11599.2412109375,0.0,26.33683586120605,1.0,282.331298828125,285.2880249023437,297.1370849609375,297.7074890136719,293.1499938964844,293.1499938964844,283.1499938964844,2561.564208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2320030331611633,1.0,0.0,0.0,1.0660465955734253,1.0660486221313477,7.628006670756805e-08,4.265416622161865,4.265406608581543,9.790261174202897e-06,0.0,0.0,-0.0,3927.52685546875,0.0,37.11731719970703,1895.3680419921875,0.0,0.0,0.2708366513252258,1.0,0.0,3.0,1.0,0.0
17906760,298.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.5324680805206299,0.050000000745058,0.0459491200745105,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.5324680805206299,0.050000000745058,0.0483866371214389,298.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.5324680805206299,0.050000000745058,0.0357382036745548,298.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.5324680805206299,0.050000000745058,0.0483866371214389,298.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.5324680805206299,0.050000000745058,0.2295253723859787,285.37188720703125,285.1044311523437,294.02545166015625,293.10125732421875,297.1608581542969,298.7728881835937,285.0862121582031,1.0,0.1565458327531814,0.5683020949363708,0.5683020949363708,0.800000011920929,1.0,-0.4895973205566406,0.1757063269615173,0.3138909935951233,0.0315600857138633,0.9912549257278442,0.9912549257278442,0.0,27.23442268371582,60.0,10785.9453125,0.0,29.366191864013672,1.0,282.7001037597656,284.6973876953125,297.0760192871094,297.8418273925781,293.1499938964844,293.1499938964844,283.1499938964844,3941.139892578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336546123027801,1.0,0.0,0.0,1.3222479820251465,1.3222509622573853,1.1667934529668857e-07,4.265909671783447,4.265899658203125,9.786053851712497e-06,0.0,0.0,-0.0,3480.404052734375,0.0,70.7645492553711,1895.43505859375,0.0,169.1687469482422,0.3360120356082916,1.0,0.0,3.0,1.0,0.0
17906820,298.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.519630491733551,0.050000000745058,0.0460724420845508,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.519630491733551,0.050000000745058,0.048516497015953,298.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.519630491733551,0.050000000745058,0.0358341187238693,298.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.519630491733551,0.050000000745058,0.048516497015953,298.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.519630491733551,0.050000000745058,0.2301413863897323,284.9757080078125,285.0474548339844,294.0714111328125,293.1264953613281,296.6595458984375,298.7388916015625,284.8902282714844,1.0,0.1633229553699493,0.6762265563011169,0.6762265563011169,0.6000000238418579,1.0,-0.4909112751483917,0.232908621430397,0.2580026388168335,0.0883362218737602,0.785484790802002,0.785484790802002,0.0,30.540971755981445,60.0,10508.4951171875,0.0,32.239498138427734,1.0,282.93084716796875,284.56158447265625,296.770263671875,297.6106872558594,293.1499938964844,293.1499938964844,283.1499938964844,7757.8525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814622759819031,1.0,0.0,0.0,1.5188316106796265,1.5188360214233398,1.5392694763249892e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3593.4423828125,0.0,115.21405792236328,1895.43701171875,0.0,244.2337188720703,0.3863613903522491,1.0,0.0,3.0,1.0,0.0
17906880,298.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.5097739100456238,0.050000000745058,0.0461864955723285,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.5097739100456238,0.050000000745058,0.0486366041004657,298.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.5097739100456238,0.050000000745058,0.0359228290617466,298.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.5097739100456238,0.050000000745058,0.0486366041004657,298.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.5097739100456238,0.050000000745058,0.2307111173868179,284.8734436035156,284.9904479980469,294.11737060546875,293.151611328125,295.7128601074219,298.7080993652344,284.8622436523437,1.0,0.1693809926509857,0.784151017665863,0.784151017665863,0.4000000059604645,1.0,-0.4921265244483948,0.3500955104827881,0.1420309990644455,0.2048399597406387,0.7190863490104675,0.7190863490104675,0.0,33.60803985595703,60.0,10646.7001953125,0.0,34.93448257446289,1.0,283.0494689941406,284.6175537109375,296.5055236816406,297.3727111816406,293.1499938964844,293.1499938964844,283.1499938964844,12646.5107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017142653465271,1.0,0.0,0.0,1.5874018669128418,1.587407469749451,1.681385271012914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.146484375,0.0,145.110595703125,1895.4371337890625,0.0,278.6983947753906,0.4105564057826996,1.0,0.0,3.0,1.0,0.0
17906940,298.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.5020135641098022,0.050000000745058,0.0462918020784854,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.5020135641098022,0.050000000745058,0.0487474985420703,298.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.5020135641098022,0.050000000745058,0.0360047332942485,298.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.5020135641098022,0.050000000745058,0.0487474985420703,298.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.5020135641098022,0.050000000745058,0.2312371432781219,284.8641052246094,284.95001220703125,294.163330078125,293.1766357421875,294.6582946777344,298.68115234375,284.86529541015625,1.0,0.1747771352529525,0.8920755386352539,0.8920755386352539,0.2000000029802322,1.0,-0.4932488799095154,0.4565134346485138,0.0367354340851306,0.3106310963630676,0.707091212272644,0.707091212272644,0.0,36.44077682495117,60.0,11166.4560546875,-0.0,37.4375228881836,1.0,283.1050109863281,284.7140197753906,296.3338623046875,297.22088623046875,293.1499938964844,293.1499938964844,283.1499938964844,14523.1376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067473709583282,1.0,0.0,0.0,1.6341947317123413,1.6342008113861084,1.7819725428580568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.77685546875,0.0,162.0772705078125,1895.4371337890625,0.0,287.6942443847656,0.4278903901576996,1.0,0.0,3.0,1.0,0.0
17907000,298.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.4957104623317718,0.050000000745058,0.0463889725506305,296.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.4957104623317718,0.050000000745058,0.0488498210906982,298.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.4957104623317718,0.050000000745058,0.0360803119838237,298.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.4957104623317718,0.050000000745058,0.0488498210906982,298.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.4957104623317718,0.050000000745058,0.2317225337028503,284.87091064453125,284.95001220703125,294.20928955078125,293.2015380859375,294.2235107421875,298.6578063964844,284.8791198730469,1.0,0.1795649975538253,1.0,1.0,0.0,1.0,-0.4942844808101654,0.4942828416824341,1.6642270566080697e-06,0.3481190502643585,0.6837695240974426,0.6837695240974426,0.0,39.046512603759766,60.0,11505.537109375,-0.0,39.74065017700195,1.0,283.1302490234375,284.7809753417969,296.2529296875,297.1521301269531,293.1499938964844,293.1499938964844,283.1499938964844,16751.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059886336326599,1.0,0.0,0.0,1.6483005285263062,1.6483070850372314,1.8128680778772845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.083984375,0.0,172.98841857910156,1895.4371337890625,0.0,286.3255920410156,0.4329029619693756,1.0,0.0,3.0,1.0,0.0
17907060,298.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.4904645383358001,0.050000000745058,0.0464777313172817,296.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.4904645383358001,0.050000000745058,0.0489432886242866,298.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.4904645383358001,0.050000000745058,0.0361493453383445,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.4904645383358001,0.050000000745058,0.0489432886242866,298.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.4904645383358001,0.050000000745058,0.2321658879518509,284.8965759277344,284.95001220703125,294.2552795410156,293.2262878417969,294.24517822265625,298.6376953125,284.914794921875,1.0,0.183801919221878,1.0,1.0,0.0,1.0,-0.4952302873134613,0.4952299296855926,3.516061894970335e-07,0.3489906191825866,0.6781305074691772,0.6781305074691772,0.0,41.4216194152832,60.0,11609.1142578125,-0.0,41.84358215332031,1.0,283.14129638671875,284.8314208984375,296.2253112792969,297.12530517578125,293.1499938964844,293.1499938964844,283.1499938964844,17477.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029471576213836,1.0,0.0,0.0,1.6326606273651123,1.6326671838760376,1.778628444526476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.67138671875,0.0,171.60118103027344,1895.4371337890625,0.0,280.88409423828125,0.4343058466911316,1.0,0.0,3.0,1.0,0.0
17907120,298.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4859934747219085,0.050000000745058,0.0465579591691494,296.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4859934747219085,0.050000000745058,0.0490277744829654,298.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4859934747219085,0.050000000745058,0.0362117476761341,298.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4859934747219085,0.050000000745058,0.0490277744829654,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.4859934747219085,0.050000000745058,0.2325666397809982,284.9286804199219,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.6205749511719,284.9387512207031,1.0,0.1875431835651397,1.0,1.0,0.0,1.0,-0.4960851967334747,0.4960848391056061,3.52394152969282e-07,0.3497947752475738,0.68746018409729,0.68746018409729,0.0,43.56871795654297,48.0,11724.9521484375,-0.0,43.751407623291016,1.0,283.14617919921875,284.8428649902344,296.230224609375,297.1326904296875,293.1499938964844,293.1499938964844,283.1499938964844,17177.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996699750423431,1.0,0.0,0.0,1.6520224809646606,1.6520291566848757,1.8210644725513705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.201171875,0.0,175.3494873046875,1895.4371337890625,0.0,275.0986633300781,0.4377893805503845,1.0,0.0,3.0,1.0,0.0
17907180,298.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.4839404225349426,0.050000000745058,0.0465957410633564,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.4839404225349426,0.050000000745058,0.0490675568580627,298.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.4839404225349426,0.050000000745058,0.036241129040718,298.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.4839404225349426,0.050000000745058,0.0490675568580627,298.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.4839404225349426,0.050000000745058,0.2327553629875183,284.9410400390625,284.95001220703125,294.3471984863281,293.27545166015625,294.3368225097656,298.60601806640625,284.9419860839844,1.0,0.1889593452215194,1.0,1.0,0.0,1.0,-0.4964880049228668,0.4964876472949981,3.528127763274824e-07,0.3502654731273651,0.6911976337432861,0.6911976337432861,0.0,44.58073425292969,48.0,11795.63671875,-0.0,44.65281677246094,1.0,283.1483459472656,284.8346252441406,296.2543029785156,297.1591186523437,293.1499938964844,293.1499938964844,283.1499938964844,17074.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974295556545257,1.0,0.0,0.0,1.6738770008087158,1.6738836765289309,1.8695646986088842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.55859375,0.0,180.4788360595703,1895.4371337890625,0.0,271.1878662109375,0.4419117271900177,1.0,0.0,3.0,1.0,0.0
17907240,298.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4836969077587127,0.050000000745058,0.0466002449393272,296.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4836969077587127,0.050000000745058,0.0490722991526126,298.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4836969077587127,0.050000000745058,0.0362446345388889,298.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4836969077587127,0.050000000745058,0.0490722991526126,298.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.4836969077587127,0.050000000745058,0.232777863740921,284.94097900390625,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.5936889648437,284.94049072265625,1.0,0.1890013366937637,1.0,1.0,0.0,1.0,-0.4965361058712005,0.4965357482433319,3.529303285176866e-07,0.3504720032215118,0.6882910132408142,0.6882910132408142,0.0,44.702911376953125,36.0,11825.392578125,-0.0,44.76166534423828,1.0,283.1492919921875,284.8298034667969,296.2848815917969,297.1907958984375,293.1499938964844,293.1499938964844,283.1499938964844,17403.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962243199348449,1.0,0.0,0.0,1.6820021867752075,1.682008981704712,1.887758713792209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.60791015625,0.0,183.6805114746093,1895.4371337890625,0.0,269.09832763671875,0.4442461133003235,1.0,0.0,3.0,1.0,0.0
17907300,298.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4849101305007934,0.050000000745058,0.0465778410434722,296.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4849101305007934,0.050000000745058,0.0490487068891525,298.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4849101305007934,0.050000000745058,0.0362272076308727,298.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4849101305007934,0.050000000745058,0.0490487068891525,298.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.4849101305007934,0.050000000745058,0.2326659560203552,284.9413146972656,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.5833435058594,284.9425964355469,1.0,0.1878131479024887,1.0,1.0,0.0,1.0,-0.4962974786758423,0.496297150850296,3.528046192968759e-07,0.3504666090011596,0.6854727268218994,0.6854727268218994,0.0,44.10554122924805,36.0,11847.140625,-0.0,44.22919464111328,1.0,283.1496887207031,284.8318176269531,296.3158874511719,297.2232360839844,293.1499938964844,293.1499938964844,283.1499938964844,17724.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957483172416687,1.0,0.0,0.0,1.6824724674224854,1.6824793815612793,1.888814580297549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.650390625,0.0,184.90744018554688,1895.4371337890625,0.0,268.2757873535156,0.4451060891151428,1.0,0.0,3.0,1.0,0.0
17907360,298.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.4874145686626434,0.050000000745058,0.0465320944786071,296.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.4874145686626434,0.050000000745058,0.0490005351603031,298.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.4874145686626434,0.050000000745058,0.0361916273832321,298.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.4874145686626434,0.050000000745058,0.0490005351603031,298.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.4874145686626434,0.050000000745058,0.2324374467134475,284.9447021484375,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.5748291015625,284.9467163085937,1.0,0.1855382472276687,1.0,1.0,0.0,1.0,-0.4958101212978363,0.49580979347229,3.524682199440577e-07,0.3502778708934784,0.6853522658348083,0.6853522658348083,0.0,42.88399505615234,25.0,11873.611328125,-0.0,43.1419792175293,1.0,283.1498718261719,284.8348693847656,296.345947265625,297.2558898925781,293.1499938964844,293.1499938964844,283.1499938964844,17829.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958322703838348,1.0,0.0,0.0,1.6838051080703735,1.6838120222091677,1.891808096843306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.8515625,0.0,185.6134185791016,1895.4371337890625,0.0,268.4207458496094,0.4456790387630462,1.0,0.0,3.0,1.0,0.0
17907420,298.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.5069443583488464,0.1764556169509887,0.0506389178335666,296.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4914879202842712,0.050000000745058,0.0489245057106018,298.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4922093749046325,0.1699488013982772,0.0362849868834018,298.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4914879202842712,0.050000000745058,0.0489245057106018,298.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.4914879202842712,0.050000000745058,0.2320767939090728,284.9483337402344,284.95001220703125,294.5308837890625,293.3721008300781,294.5205383300781,298.5679626464844,284.9498291015625,1.0,0.1825056970119476,1.0,1.0,0.0,1.0,-0.5001887679100037,0.5001884698867798,3.5602542425294814e-07,0.353151261806488,0.6866579651832581,0.6866579651832581,0.0,40.98747253417969,25.0,11933.46875,-0.0,42.037841796875,1.0,283.1499328613281,284.8356018066406,296.3747863769531,297.2881164550781,293.1499938964844,293.1499938964844,283.1499938964844,17807.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963584303855896,1.0,0.0,0.0,1.6878292560577393,1.6878361701965332,1.9008612639481728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.04736328125,0.0,186.57595825195312,1895.4371337890625,0.0,269.330322265625,0.4464801251888275,1.0,0.0,3.0,1.0,0.0
17907480,298.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.7998536229133606,0.1731190830469131,0.150306835770607,296.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.5264269709587097,0.050000000745058,0.0484438799321651,298.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7887973785400391,0.1695158183574676,0.1122582554817199,298.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.5264269709587097,0.050000000745058,0.0484438799321651,298.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.5264269709587097,0.050000000745058,0.229796901345253,285.1101379394531,284.95001220703125,294.5767822265625,293.3959045410156,294.5693359375,298.5154724121094,285.25897216796875,1.0,0.1820046007633209,1.0,1.0,0.0,1.0,-0.7071399092674255,0.7071393132209778,5.531374540623801e-07,0.5111903548240662,0.8074703216552734,0.8074703216552734,0.0,30.5246810913086,25.0,15509.9345703125,-0.0,56.91064453125,1.0,283.14996337890625,285.180908203125,296.4306640625,297.4255676269531,293.1499938964844,293.1499938964844,283.1499938964844,14573.1240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4006795883178711,1.0,0.0,0.0,1.76790189743042,1.7679085731506348,2.085497641246548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.19287109375,0.0,196.4200897216797,1895.4371337890625,0.0,276.8727111816406,0.4590457081794739,1.0,0.0,3.0,1.0,0.0
17907540,298.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.8114451169967651,0.1673691272735595,0.1533550173044204,296.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.53104168176651,0.050000000745058,0.0483989492058754,298.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.8074212074279785,0.165800467133522,0.1174963414669036,298.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.53104168176651,0.050000000745058,0.0483989492058754,298.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.53104168176651,0.050000000745058,0.2295837700366974,285.39794921875,284.95001220703125,294.62261962890625,293.4195251464844,294.615478515625,298.4500732421875,285.4100341796875,1.0,0.1810966283082962,1.0,1.0,0.0,1.0,-0.716717541217804,0.7167169451713562,5.636205173686903e-07,0.5191682577133179,1.0,1.0,0.0,29.485240936279297,25.0,16812.5078125,-0.0,56.97161102294922,1.0,283.1499938964844,285.1593933105469,296.5794677734375,297.7142639160156,293.1499938964844,293.1499938964844,283.1499938964844,9356.9677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226383566856384,1.0,0.0,0.0,2.027269124984741,2.0272762775421143,2.742308140568639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.92431640625,0.0,255.42349243164065,1895.4371337890625,0.0,317.4934387207031,0.5035360455513,1.0,0.0,3.0,1.0,0.0
17907600,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.8775137662887573,0.1659264266490936,0.1501860469579696,296.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.5895116925239563,0.050000000745058,0.048000480979681,298.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.8753692507743835,0.1650310009717941,0.1159709021449089,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.7169633507728577,0.1561423540115356,0.0849284753203392,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.664495587348938,0.1507697403430938,0.3243237733840942,285.3565979003906,284.95001220703125,294.66845703125,293.4429931640625,294.6618957519531,298.4508056640625,285.3566589355469,1.0,0.1823467463254928,1.0,1.0,0.0,1.0,-0.8675997257232666,0.8675989508628845,7.366644467765582e-07,0.6337249279022217,1.0,1.0,0.0,20.82307815551757,45.0,18561.12109375,-0.0,68.04085540771484,1.0,283.1499938964844,285.0930480957031,296.6818542480469,297.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,10478.830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451238602399826,1.0,0.0,0.0,2.1561429500579834,2.156151056289673,3.102047969605337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.74560546875,0.0,306.8310546875,1895.4371337890625,0.0,377.7191467285156,0.5371600985527039,1.0,0.0,3.0,1.0,0.0
17907660,298.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.8868376016616821,0.1754592508077621,0.0969056859612464,296.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.6903662085533142,0.050000000745058,0.0476511195302009,298.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.8868376016616821,0.1725203841924667,0.0753710865974426,298.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.8868376016616821,0.1564993113279342,0.1020463556051254,298.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.921884298324585,0.1490182280540466,0.5394035577774048,285.764892578125,284.95001220703125,294.7142639160156,293.4662780761719,294.70928955078125,298.3961181640625,285.8387451171875,1.0,0.1903090178966522,1.0,1.0,0.0,1.0,-1.0336897373199463,1.03368878364563,9.709759751785896e-07,0.7748001217842102,1.0,1.0,0.0,14.034384727478027,45.0,22630.314453125,-0.0,87.6825180053711,1.0,283.1499938964844,285.4975280761719,296.7791442871094,298.1972961425781,293.1499938964844,293.1499938964844,283.1499938964844,11797.05859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485517293214798,1.0,0.0,0.0,2.287761926651001,2.287770986557007,3.492328346510476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.19287109375,0.0,366.5206298828125,1895.4371337890625,0.0,464.43798828125,0.5664016604423523,1.0,0.0,3.0,1.0,0.0
17907720,298.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.891622006893158,0.1840536743402481,0.1001950874924659,296.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.6860689520835876,0.050000000745058,0.0476588569581508,298.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.891622006893158,0.1792342662811279,0.0779295116662979,298.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.891622006893158,0.1572001725435257,0.1055102497339248,297.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.9363725781440736,0.1475969851016998,0.571497917175293,285.9061279296875,284.95001220703125,294.7600402832031,293.4894104003906,294.7552795410156,298.3580627441406,285.91729736328125,1.0,0.1987665742635727,1.0,1.0,0.0,1.0,-1.0832427740097046,1.0832417011260986,1.047386831487529e-06,0.8146762847900391,1.0,1.0,0.0,14.871438026428224,65.0,23793.32421875,-0.0,99.91883850097656,1.0,283.1499938964844,285.5232849121094,296.8660583496094,298.43560791015625,293.1499938964844,293.1499938964844,283.1499938964844,12891.3916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270641446113586,1.0,0.0,0.0,2.39151930809021,2.391529083251953,3.8162878013281443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.9521484375,0.0,418.6852416992188,1895.4371337890625,0.0,597.3117065429688,0.5943810343742371,1.0,0.0,3.0,1.0,0.0
17907780,298.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.8909515142440796,0.1912305504083633,0.0997271388769149,296.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.6866697072982788,0.050000000745058,0.0476573258638381,298.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.8909515142440796,0.1848552823066711,0.0775655508041381,298.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.8909515142440796,0.1584485620260238,0.1050174832344055,297.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.9694787859916688,0.1461829543113708,0.627780556678772,285.9555969238281,284.95001220703125,294.8057861328125,293.5123291015625,294.8013000488281,298.3294677734375,285.9695129394531,1.0,0.2094628512859344,1.0,1.0,0.0,1.0,-1.1493518352508545,1.1493507623672483,1.155345330516866e-06,0.8679069876670837,1.0,1.0,0.0,15.733134269714355,65.0,25138.359375,-0.0,117.35690307617188,1.0,283.1499938964844,285.5433349609375,296.8772277832031,298.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,14112.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634535551071167,1.0,0.0,0.0,2.502187728881836,2.5021984577178955,4.177660457571619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.3173828125,0.0,479.5411071777344,1895.4371337890625,0.0,744.9989013671875,0.6185227036476135,1.0,0.0,3.0,1.0,0.0
17907840,298.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.8998914361000061,0.1969681531190872,0.1061286702752113,296.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.6786972880363464,0.050000000745058,0.0476726703345775,298.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.8998914361000061,0.1893351674079895,0.082544520497322,297.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.8998914361000061,0.1595672070980072,0.1117585971951484,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306396484375,0.9720249176025392,0.1447137147188186,0.6542264223098755,286.0325622558594,284.95001220703125,294.8514709472656,293.5350952148437,294.8472595214844,298.2947998046875,286.04949951171875,1.0,0.222172275185585,1.0,1.0,0.0,1.0,-1.2251803874969482,1.2251790761947632,1.2872694696852705e-06,0.9281573295593262,1.0,1.0,0.0,17.20785140991211,85.0,26567.076171875,-0.0,138.18722534179688,1.0,283.1499938964844,285.5914306640625,296.8500671386719,298.6377258300781,293.1499938964844,293.1499938964844,283.1499938964844,15086.29296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926077365875244,1.0,0.0,0.0,2.5871121883392334,2.5871236324310303,4.466052700990986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.5302734375,0.0,530.0441284179688,1895.4371337890625,0.0,888.4741821289062,0.6419374942779541,1.0,0.0,3.0,1.0,0.0
17907900,298.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.9342601895332336,0.1999066770076751,0.1322571337223053,296.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966796875,0.6513875722885132,0.050000000745058,0.0477390885353088,298.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.9342601895332336,0.1915869265794754,0.1028666645288467,297.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9616817831993104,0.1577448695898056,0.1506063342094421,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.928338348865509,0.1441114693880081,0.649936854839325,286.11785888671875,284.95001220703125,294.89715576171875,293.55767822265625,294.8931884765625,298.25750732421875,286.13409423828125,1.0,0.236500933766365,1.0,1.0,0.0,1.0,-1.2966513633728027,1.2966500520706177,1.420142666574975e-06,0.9846245050430298,1.0,1.0,0.0,19.976701736450195,85.0,28017.708984375,-0.0,168.85525512695312,1.0,283.1499938964844,285.640625,296.818115234375,298.69580078125,293.1499938964844,293.1499938964844,283.1499938964844,16198.1279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158704161643982,1.0,0.0,0.0,2.6807503700256348,2.680762767791748,4.795193717654911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.12353515625,0.0,589.7060546875,1895.4371337890625,0.0,1020.7041015625,0.6619479656219482,1.0,0.0,3.0,1.0,0.0
17907960,298.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074890136719,0.9809691309928894,0.1990738809108734,0.1693049520254135,296.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.6297430992126465,0.050000000745058,0.0478131286799907,298.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20806884765625,0.985622227191925,0.1899519711732864,0.1338661164045334,297.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.919984757900238,0.1562582105398178,0.148951306939125,297.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.892339289188385,0.1441264152526855,0.6490610241889954,286.2086181640625,284.95001220703125,294.9427795410156,293.5800476074219,294.9390563964844,298.209228515625,286.22808837890625,1.0,0.2523852288722992,1.0,1.0,0.0,1.0,-1.3787981271743774,1.3787965774536133,1.585903874001815e-06,1.0517908334732056,1.0,1.0,0.0,23.231426239013672,103.0,29536.6015625,-0.0,204.00299072265625,1.0,283.1499938964844,285.7027282714844,296.79449462890625,298.75274658203125,293.1499938964844,293.1499938964844,283.1499938964844,17054.548828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349148750305176,1.0,0.0,0.0,2.750705480575561,2.750718593597412,5.048722755418567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.38818359375,0.0,637.0869750976562,1895.4371337890625,0.0,1139.8922119140625,0.6817415356636047,1.0,0.0,3.0,1.0,0.0
17908020,298.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.8822248578071594,0.1962196975946426,0.1781781464815139,296.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509155273437,0.5546167492866516,0.050000000745058,0.0482046976685524,297.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.8693459033966064,0.1883139610290527,0.1326899826526641,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.8179683089256287,0.1557969748973846,0.1484572887420654,297.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.7970144748687744,0.1443045288324356,0.6513829827308655,286.25604248046875,284.95001220703125,294.98834228515625,293.60223388671875,294.98468017578125,298.15936279296875,286.2552795410156,1.0,0.2670626640319824,1.0,1.0,0.0,1.0,-1.3908871412277222,1.390885591506958,1.6121637145261047e-06,1.0625427961349487,1.0,1.0,0.0,33.381492614746094,103.0,30159.259765625,-0.0,232.4457550048828,1.0,283.1499938964844,285.7010192871094,296.7818908691406,298.807861328125,293.1499938964844,293.1499938964844,283.1499938964844,18065.388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511297821998596,1.0,0.0,0.0,2.831050634384156,2.831064462661743,5.347965839064273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.4462890625,0.0,694.5595092773438,1895.4371337890625,0.0,1248.5047607421875,0.69853276014328,1.0,0.0,3.0,1.0,0.0
17908080,297.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.8204640746116638,0.1957223564386367,0.1771406531333923,296.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.5097060799598694,0.050000000745058,0.04863241314888,297.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23785400390625,0.8102824091911316,0.1883694231510162,0.1324940025806427,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382507324219,0.7604469656944275,0.1559814512729644,0.1487621665000915,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384338378906,0.7422700524330139,0.1446166187524795,0.654494047164917,286.2376708984375,284.95001220703125,295.03387451171875,293.6242370605469,295.0302124023437,298.12213134765625,286.2339782714844,1.0,0.2811523675918579,1.0,1.0,0.0,1.0,-1.39401113986969,1.3940094709396362,1.618641817913158e-06,1.0649558305740356,1.0,1.0,0.0,44.26432800292969,91.0,30410.298828125,-0.0,259.4786376953125,1.0,283.1499938964844,285.669921875,296.76287841796875,298.82000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18819.09765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630049347877502,1.0,0.0,0.0,2.8895044326782227,2.889518976211548,5.571088763645093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.404296875,0.0,738.4766235351562,1895.4371337890625,0.0,1331.928955078125,0.7155501842498779,1.0,0.0,3.0,1.0,0.0
17908140,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7920359969139099,0.1968893557786941,0.1777669191360473,296.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21905517578125,0.4910189211368561,0.050000000745058,0.0489279404282569,297.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.7817763090133667,0.1893870681524276,0.1330992877483368,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.7354472875595093,0.1565956622362136,0.1494373381137848,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.7185292840003967,0.1450995057821273,0.657666027545929,286.2132873535156,284.95001220703125,295.079345703125,293.64599609375,295.0757141113281,298.09283447265625,286.2098999023437,1.0,0.2904322147369385,1.0,1.0,0.0,1.0,-1.4004600048065186,1.4004584550857544,1.6321810107911006e-06,1.0700522661209106,1.0,1.0,0.0,51.85775375366211,91.0,30733.154296875,-0.0,280.2168273925781,1.0,283.1499938964844,285.63580322265625,296.7437438964844,298.820068359375,293.1499938964844,293.1499938964844,283.1499938964844,19745.080078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706832647323608,1.0,0.0,0.0,2.9597389698028564,2.959754228591919,5.845210466759454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.89013671875,0.0,793.6463012695312,1895.4371337890625,0.0,1387.5203857421875,0.7298946380615234,1.0,0.0,3.0,1.0,0.0
17908200,297.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20037841796875,0.7777726650238037,0.1989119797945022,0.1793989539146423,296.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.4806203246116638,0.050000000745058,0.0491272509098053,297.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.7675141096115112,0.1909440457820892,0.1341488063335418,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005615234375,0.7228091955184937,0.1575164496898651,0.1503622680902481,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006225585937,0.7048754692077637,0.1457570940256118,0.6611592173576355,286.2003479003906,284.95001220703125,295.1247863769531,293.6675720214844,295.1211853027344,298.0682373046875,286.19927978515625,1.0,0.2973052561283111,1.0,1.0,0.0,1.0,-1.4092202186584473,1.4092185497283936,1.650713215894939e-06,1.0769972801208496,1.0,1.0,0.0,57.05580520629883,79.0,31037.78125,-0.0,296.4153137207031,1.0,283.1499938964844,285.6170654296875,296.7323913574219,298.8211975097656,293.1499938964844,293.1499938964844,283.1499938964844,20414.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754348874092102,1.0,0.0,0.0,3.009526014328003,3.0095415115356445,6.04351384936308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.70751953125,0.0,834.3745727539062,1895.4371337890625,0.0,1422.54638671875,0.744823694229126,1.0,0.0,3.0,1.0,0.0
17908260,297.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.7715656161308289,0.2013901770114898,0.181543543934822,296.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923522949219,0.4741339385509491,0.050000000745058,0.0492526367306709,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.7609228491783142,0.1928157657384872,0.1354407370090484,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.7163726091384888,0.1586591750383377,0.1514642834663391,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.6975100636482239,0.1465687304735183,0.6650493741035461,286.1897888183594,284.95001220703125,295.170166015625,293.6889343261719,295.1665954589844,298.0469970703125,286.1886291503906,1.0,0.3021269142627716,1.0,1.0,0.0,1.0,-1.4194878339767456,1.419486165046692,1.6726244211895391e-06,1.085152268409729,1.0,1.0,0.0,60.409934997558594,79.0,31407.8828125,-0.0,309.03057861328125,1.0,283.1499938964844,285.5956115722656,296.7327880859375,298.83660888671875,293.1499938964844,293.1499938964844,283.1499938964844,21273.86328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678676426410675,1.0,0.0,0.0,3.072183609008789,3.072199821472168,6.297782420006115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.91357421875,0.0,887.5817260742188,1895.4371337890625,0.0,1446.7071533203125,0.7573382258415222,1.0,0.0,3.0,1.0,0.0
17908320,297.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873474121094,0.7705712914466858,0.2041153907775879,0.1839376986026764,296.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18756103515625,0.4707526266574859,0.050000000745058,0.0493155196309089,297.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873474121094,0.7592898607254028,0.1948697119951248,0.1368570029735565,297.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873474121094,0.7142912149429321,0.1599569916725158,0.1526802778244018,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873474121094,0.6948798894882202,0.1475013941526413,0.6692548990249634,286.1873474121094,284.95001220703125,295.2154846191406,293.7100524902344,295.2119445800781,298.0283508300781,286.1877746582031,1.0,0.3052436113357544,1.0,1.0,0.0,1.0,-1.4306451082229614,1.4306434392929075,1.696655658633972e-06,1.094019651412964,1.0,1.0,0.0,62.198692321777344,67.0,31743.009765625,-0.0,318.4112548828125,1.0,283.1499938964844,285.5860595703125,296.7420349121094,298.8603515625,293.1499938964844,293.1499938964844,283.1499938964844,21878.392578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812163591384888,1.0,0.0,0.0,3.115528345108032,3.1155450344085693,6.476743692473974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.6875,0.0,925.682373046875,1895.4371337890625,0.0,1465.786865234375,0.7707143425941467,1.0,0.0,3.0,1.0,0.0
17908380,297.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18426513671875,0.7733905911445618,0.2069842666387558,0.1864577382802963,296.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1850891113281,0.4701740145683288,0.050000000745058,0.0493259578943252,297.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18426513671875,0.7612863183021545,0.1970323622226715,0.1383366882801056,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.7156071662902832,0.1613642275333404,0.1539699882268905,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.6958301663398743,0.1485276669263839,0.6736994981765747,286.18426513671875,284.95001220703125,295.2607421875,293.73095703125,295.2572326660156,298.0118103027344,286.1842041015625,1.0,0.3069490492343902,1.0,1.0,0.0,1.0,-1.4423425197601318,1.442340850830078,1.722092974887346e-06,1.1033174991607666,1.0,1.0,0.0,62.67110824584961,67.0,32127.4609375,-0.0,324.9408264160156,1.0,283.1499938964844,285.571533203125,296.75848388671875,298.8957824707031,293.1499938964844,293.1499938964844,283.1499938964844,22686.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836939454078674,1.0,0.0,0.0,3.172577381134033,3.1725945472717285,6.716109055560082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.73193359375,0.0,977.4703979492188,1895.4371337890625,0.0,1484.521728515625,0.7818716168403625,1.0,0.0,3.0,1.0,0.0
17908440,297.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.779313862323761,0.20993472635746,0.1890340000391006,296.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861572265625,0.4719741642475128,0.050000000745058,0.0492928326129913,297.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.7662478089332581,0.1992538273334503,0.1398407518863678,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.7195978164672852,0.1628431379795074,0.1553001701831817,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869506835937,0.6996829509735107,0.1496200412511825,0.6782894134521484,286.1871337890625,284.95001220703125,295.305908203125,293.75164794921875,295.3024597167969,297.9970092773437,286.18829345703125,1.0,0.3074811697006225,1.0,1.0,0.0,1.0,-1.4543077945709229,1.4543060064315796,1.7483685041952413e-06,1.1128270626068115,1.0,1.0,0.0,62.04718017578125,55.0,32469.3359375,-0.0,328.9690856933594,1.0,283.1499938964844,285.5669250488281,296.7779541015625,298.9337463378906,293.1499938964844,293.1499938964844,283.1499938964844,23242.255859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862509250640869,1.0,0.0,0.0,3.2111685276031494,3.211186408996582,6.880492833261087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.62646484375,0.0,1013.5761108398438,1895.4371337890625,0.0,1503.9830322265625,0.7941040992736816,1.0,0.0,3.0,1.0,0.0
17908500,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18798828125,0.7880274653434753,0.2129366248846054,0.1916376799345016,296.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.4756354391574859,0.050000000745058,0.0492236204445362,297.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.7739039063453674,0.2015067934989929,0.1413509398698806,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.725805938243866,0.1643693000078201,0.1566518396139145,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879577636719,0.7060682773590088,0.1507598608732223,0.6829691529273987,286.18798828125,284.95001220703125,295.3510437011719,293.7720642089844,295.3475952148437,297.9836730957031,286.1884765625,1.0,0.3070382177829742,1.0,1.0,0.0,1.0,-1.4664037227630615,1.4664019346237185,1.775193140929332e-06,1.1224380731582642,1.0,1.0,0.0,60.513946533203125,55.0,32853.44140625,0.0,330.8357238769531,1.0,283.1499938964844,285.55633544921875,296.7996520996094,298.9774475097656,293.1499938964844,293.1499938964844,283.1499938964844,24014.01171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890574097633362,1.0,0.0,0.0,3.264046430587769,3.26406478881836,7.108958470780635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.21435546875,0.0,1064.4765625,1895.4371337890625,0.0,1525.489501953125,0.8042528033256531,1.0,0.0,3.0,1.0,0.0
