time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908560,297.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936950683594,0.7993922233581543,0.2159656286239624,0.1942455470561981,296.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920471191406,0.4807153940200805,0.050000000745058,0.0491248033940792,297.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19366455078125,0.7841842770576477,0.2037685513496399,0.1428515911102295,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1935119628906,0.7340954542160034,0.1659204661846161,0.1580064445734024,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934509277344,0.7145770192146301,0.1519285440444946,0.6876731514930725,286.1937255859375,284.95001220703125,295.3961181640625,293.7922668457031,295.3927001953125,297.9715576171875,286.1952514648437,1.0,0.3057798743247986,1.0,1.0,0.0,1.0,-1.478490710258484,1.478488802909851,1.802260840122472e-06,1.1320384740829468,1.0,1.0,0.0,58.23303985595703,43.0,33192.26953125,0.0,330.8270263671875,1.0,283.1499938964844,285.5545654296875,296.8209533691406,299.0191650390625,293.1499938964844,293.1499938964844,283.1499938964844,24532.431640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919849514961243,1.0,0.0,0.0,3.29909086227417,3.299109697341919,7.262428880494554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.70849609375,0.0,1099.1324462890625,1895.4371337890625,0.0,1548.0830078125,0.8156312704086304,1.0,0.0,3.0,1.0,0.0
17908620,297.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966552734375,0.813170313835144,0.2190116792917251,0.1968523859977722,296.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.4870403110980987,0.050000000745058,0.0490017756819725,297.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966247558594,0.7971638441085815,0.206028327345848,0.1443381160497665,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19659423828125,0.7447039484977722,0.1674857288599014,0.1593565493822097,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.724690318107605,0.1531150937080383,0.6923729181289673,286.1966552734375,284.95001220703125,295.44110107421875,293.8122253417969,295.4377136230469,297.96044921875,286.19744873046875,1.0,0.3038433492183685,1.0,1.0,0.0,1.0,-1.490519881248474,1.4905180931091309,1.829460416047368e-06,1.1415892839431765,1.0,1.0,0.0,55.34000778198242,43.0,33569.91015625,0.0,329.2182006835937,1.0,283.1499938964844,285.5462646484375,296.8423767089844,299.0635070800781,293.1499938964844,293.1499938964844,283.1499938964844,25278.12890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950734853744507,1.0,0.0,0.0,3.34885573387146,3.348875045776367,7.483180297640502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.1943359375,0.0,1149.6258544921875,1895.4371337890625,0.0,1572.0928955078125,0.8250260949134827,1.0,0.0,3.0,1.0,0.0
17908680,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.8287642598152161,0.2220623195171356,0.1994473487138748,296.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.201904296875,0.4948308765888214,0.050000000745058,0.0488589890301227,297.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.8127791285514832,0.2082738280296325,0.1458027362823486,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7581719756126404,0.1690535247325897,0.1606932878494262,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.7368951439857483,0.154307559132576,0.6970258951187134,286.20391845703125,284.95001220703125,295.48602294921875,293.8319396972656,295.482666015625,297.9502258300781,286.20562744140625,1.0,0.3013343513011932,1.0,1.0,0.0,1.0,-1.5024127960205078,1.5024110078811646,1.856608150774264e-06,1.1510279178619385,1.0,1.0,0.0,51.94612884521485,31.0,33901.64453125,0.0,326.2191162109375,1.0,283.1499938964844,285.5460510253906,296.86248779296875,299.1042175292969,293.1499938964844,293.1499938964844,283.1499938964844,25769.974609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981578469276428,1.0,0.0,0.0,3.38127875328064,3.381298542022705,7.628783009749895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.31396484375,0.0,1183.3416748046875,1895.4371337890625,0.0,1596.2454833984375,0.8357728123664856,1.0,0.0,3.0,1.0,0.0
17908740,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079467773437,0.8476242423057556,0.2251144051551818,0.2020319998264312,296.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070617675781,0.5047861337661743,0.050000000745058,0.0486999340355396,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079162597656,0.8304551839828491,0.2105007320642471,0.147245317697525,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078552246094,0.7752817869186401,0.1706182360649109,0.162014901638031,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.7522351741790771,0.1555001735687255,0.7016214728355408,286.2079467773437,284.95001220703125,295.5308532714844,293.85137939453125,295.52752685546875,297.9407043457031,286.2088928222656,1.0,0.2983423173427582,1.0,1.0,0.0,1.0,-1.5141605138778689,1.5141586065292358,1.883674713099026e-06,1.1603469848632812,1.0,1.0,0.0,48.1395263671875,31.0,34270.1953125,0.0,322.022705078125,1.0,283.1499938964844,285.53912353515625,296.8824157714844,299.14678955078125,293.1499938964844,293.1499938964844,283.1499938964844,26497.55859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012844085693359,1.0,0.0,0.0,3.4286797046661377,3.4286999702453613,7.844172387194703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.208984375,0.0,1233.809326171875,1895.4371337890625,0.0,1620.9041748046875,0.8445945382118225,1.0,0.0,3.0,1.0,0.0
17908800,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.8716779351234436,0.2281601130962371,0.2045989781618118,296.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.5180974006652832,0.050000000745058,0.0485276542603969,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.8522847890853882,0.2127015590667724,0.1486608982086181,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157287597656,0.7969121336936951,0.1721721291542053,0.1633151769638061,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21563720703125,0.7720882892608643,0.1566851586103439,0.7061309814453125,286.2159729003906,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.93182373046875,286.2177429199219,1.0,0.2949398458003998,1.0,1.0,0.0,1.0,-1.5257097482681274,1.5257078409194946,1.910527089421521e-06,1.1695046424865725,1.0,1.0,0.0,43.996219635009766,25.0,34592.96484375,0.0,316.777099609375,1.0,283.1499938964844,285.53985595703125,296.9010925292969,299.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,26969.697265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043192386627197,1.0,0.0,0.0,3.459091186523437,3.45911192893982,7.983941259226413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.74365234375,0.0,1266.9322509765625,1895.4371337890625,0.0,1645.0050048828125,0.854856550693512,1.0,0.0,3.0,1.0,0.0
17908860,297.7483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.898969292640686,0.2311980873346328,0.2071747332811355,296.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.5337769985198975,0.050000000745058,0.0483684390783309,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8773454427719116,0.2148743271827697,0.1500688642263412,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205505371094,0.819875180721283,0.1737120896577835,0.1646184176206588,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204895019531,0.7946047186851501,0.15785913169384,0.7106677293777466,286.2206420898437,284.95001220703125,295.6202697753906,293.8895263671875,295.6170349121094,297.9234924316406,286.22174072265625,1.0,0.2920743823051452,1.0,1.0,0.0,1.0,-1.5373120307922363,1.5373101234436035,1.937741672008997e-06,1.1786965131759644,1.0,1.0,0.0,40.18653869628906,25.0,34954.8984375,0.0,312.33624267578125,1.0,283.1499938964844,285.5339050292969,296.9198303222656,299.2263488769531,293.1499938964844,293.1499938964844,283.1499938964844,27685.0390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073396444320679,1.0,0.0,0.0,3.50466537475586,3.5046863555908203,8.195706300284655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.1865234375,0.0,1317.6712646484375,1895.4371337890625,0.0,1669.1507568359375,0.8632341027259827,1.0,0.0,3.0,1.0,0.0
17908920,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294921875,0.9332298636436462,0.2342205941677093,0.2097436338663101,296.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.5527934432029724,0.050000000745058,0.0482162274420261,297.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.9070932269096376,0.2170121073722839,0.151458278298378,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.8447566032409668,0.1752311885356903,0.1659105569124221,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.8198384642601013,0.1590148955583572,0.7151650786399841,286.2294921875,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.91558837890625,286.2313232421875,1.0,0.289335548877716,1.0,1.0,0.0,1.0,-1.5488319396972656,1.5488300323486328,1.965007641047123e-06,1.1878221035003662,1.0,1.0,0.0,36.5546875,25.0,35274.36328125,0.0,308.2454833984375,1.0,283.1499938964844,285.5354919433594,296.9376525878906,299.26385498046875,293.1499938964844,293.1499938964844,283.1499938964844,28142.693359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710249125957489,1.0,0.0,0.0,3.5335140228271484,3.533535480499268,8.331188041665882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.57958984375,0.0,1350.4791259765625,1895.4371337890625,0.0,1692.5570068359375,0.873119056224823,1.0,0.0,3.0,1.0,0.0
17908980,297.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349548339844,0.9670090675354004,0.237227514386177,0.2123280018568039,296.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.233642578125,0.5719177722930908,0.050000000745058,0.048092033714056,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23492431640625,0.940442442893982,0.2191142290830612,0.1528453677892685,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348327636719,0.8708642721176147,0.1767277121543884,0.1672117710113525,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347717285156,0.8436132073402405,0.1601503640413284,0.7197160124778748,286.2349548339844,284.95001220703125,295.7093811035156,293.92657470703125,295.7061767578125,297.9080810546875,286.2361755371094,1.0,0.2876002192497253,1.0,1.0,0.0,1.0,-1.560476303100586,1.5604742765426636,1.9928083929698914e-06,1.197038650512695,1.0,1.0,0.0,33.636356353759766,25.0,35633.87109375,0.0,306.0365600585937,1.0,283.1499938964844,285.530517578125,296.95574951171875,299.3036499023437,293.1499938964844,293.1499938964844,283.1499938964844,28849.953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131478786468506,1.0,0.0,0.0,3.577639102935791,3.5776612758636475,8.540560543224274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.0009765625,0.0,1401.70654296875,1895.4371337890625,0.0,1716.01806640625,0.8811436295509338,1.0,0.0,3.0,1.0,0.0
17909040,297.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445983886719,0.9947670102119446,0.2402124106884002,0.2149111181497573,296.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.241943359375,0.5909464955329895,0.050000000745058,0.0479876399040222,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.9721750617027284,0.221174880862236,0.154218390583992,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.8987820148468018,0.1781960725784301,0.1685071289539337,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.8690733909606934,0.161259576678276,0.7242492437362671,286.2445983886719,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.9008483886719,286.2465209960937,1.0,0.2863879203796386,1.0,1.0,0.0,1.0,-1.5720981359481812,1.5720961093902588,2.020804686253541e-06,1.206236720085144,1.0,1.0,0.0,31.22110748291016,28.0,35952.6953125,0.0,305.1197814941406,1.0,283.1499938964844,285.5329284667969,296.9730529785156,299.34051513671875,293.1499938964844,293.1499938964844,283.1499938964844,29296.484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159513831138611,1.0,0.0,0.0,3.605219602584839,3.6052420139312735,8.672748776916706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.5166015625,0.0,1434.3751220703125,1895.4371337890625,0.0,1738.8402099609375,0.890722393989563,1.0,0.0,3.0,1.0,0.0
17909100,297.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416076660156,0.9898945093154908,0.2439897358417511,0.2066081464290619,296.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24346923828125,0.5954627990722656,0.050000000745058,0.0479650124907493,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416381835937,0.981009840965271,0.2231670916080474,0.1556168049573898,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418212890625,0.9077270030975342,0.1796105355024337,0.1698487401008606,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419128417969,0.877021312713623,0.1623246520757675,0.7290186285972595,286.2416076660156,284.95001220703125,295.798095703125,293.9624938964844,295.7949523925781,297.89599609375,286.239990234375,1.0,0.2856431603431701,1.0,1.0,0.0,1.0,-1.5712538957595823,1.5712518692016602,2.0188651888020104e-06,1.205660343170166,1.0,1.0,0.0,30.634721755981445,28.0,36116.36328125,0.0,303.12359619140625,1.0,283.1499938964844,285.5178527832031,296.9898376464844,299.3748779296875,293.1499938964844,293.1499938964844,283.1499938964844,29998.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186527252197266,1.0,0.0,0.0,3.648161888122559,3.648184776306152,8.880583095560723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.15966796875,0.0,1486.2431640625,1895.4371337890625,0.0,1760.95068359375,0.89845871925354,1.0,0.0,3.0,1.0,0.0
17909160,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.9876367449760436,0.2488100975751876,0.2009323686361313,296.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23681640625,0.5997162461280823,0.050000000745058,0.0479443706572055,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.9888136386871338,0.2250914126634597,0.1569656580686569,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.9169474244117736,0.180975079536438,0.1711401492357254,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.8847485780715942,0.1633763760328292,0.733658492565155,286.2357482910156,284.95001220703125,295.84234619140625,293.98004150390625,295.8392028808594,297.8940124511719,286.2355041503906,1.0,0.2853675484657287,1.0,1.0,0.0,1.0,-1.573029637336731,1.5730276107788086,2.023132537942729e-06,1.2070393562316897,1.0,1.0,0.0,30.146169662475582,46.0,36254.56640625,0.0,302.68365478515625,1.0,283.1499938964844,285.5088195800781,297.0029602050781,299.3979187011719,293.1499938964844,293.1499938964844,283.1499938964844,30437.033203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207381725311279,1.0,0.0,0.0,3.674727439880371,3.674750804901123,9.010389590002888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.7314453125,0.0,1518.948486328125,1895.4371337890625,0.0,1778.0992431640625,0.9077913761138916,1.0,0.0,3.0,1.0,0.0
17909220,297.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347717285156,0.9886951446533204,0.253581166267395,0.2035127729177475,296.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342529296875,0.5977864265441895,0.050000000745058,0.0479535833001136,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347717285156,0.9887163043022156,0.226979598402977,0.1583002358675003,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2346496582031,0.9164724349975586,0.1823124587535858,0.1724245548248291,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.884040892124176,0.1644360870122909,0.7384340167045593,286.2348022460937,284.95001220703125,295.886474609375,293.9972839355469,295.88336181640625,297.8922119140625,286.2364501953125,1.0,0.2879886329174042,1.0,1.0,0.0,1.0,-1.5850006341934204,1.584998607635498,2.052044465017389e-06,1.2163292169570925,1.0,1.0,0.0,30.61129570007324,46.0,36588.17578125,0.0,309.6650390625,1.0,283.1499938964844,285.5022277832031,297.0165710449219,299.42535400390625,293.1499938964844,293.1499938964844,283.1499938964844,31136.103515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224632501602173,1.0,0.0,0.0,3.716687917709351,3.7167117595672607,9.217337719746864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.7158203125,0.0,1571.578125,1895.4371337890625,0.0,1792.3360595703125,0.9152865409851074,1.0,0.0,3.0,1.0,0.0
17909280,297.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.9920164942741394,0.2571869194507599,0.2126283943653106,296.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470703125,0.590908944606781,0.050000000745058,0.0479875542223453,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521057128906,0.982415735721588,0.2288539260625839,0.1596346497535705,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.9083576202392578,0.1836374104022979,0.1737141162157058,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.8766766786575317,0.1654858440160751,0.7433260679244995,286.252197265625,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.8874816894531,286.2561950683594,1.0,0.2923936545848846,1.0,1.0,0.0,1.0,-1.6050010919570925,1.6049989461898804,2.1011833268858027e-06,1.23206889629364,1.0,1.0,0.0,31.87002944946289,49.0,37035.71875,0.0,322.8580627441406,1.0,283.1499938964844,285.5131225585937,297.0335388183594,299.4619140625,293.1499938964844,293.1499938964844,283.1499938964844,31568.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243604063987732,1.0,0.0,0.0,3.7424066066741934,3.742430686950684,9.345342277811142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.55224609375,0.0,1604.42919921875,1895.4371337890625,0.0,1808.0460205078125,0.9244148135185242,1.0,0.0,3.0,1.0,0.0
17909340,297.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.9943296909332277,0.2597233653068542,0.2202965766191482,296.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26641845703125,0.5850361585617065,0.050000000745058,0.0480179078876972,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.270751953125,0.9771363735198976,0.2307107150554657,0.1609586775302887,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.9022643566131592,0.1849472820758819,0.1749901175498962,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.8707911968231201,0.1664901077747345,0.748085081577301,286.27081298828125,284.95001220703125,295.97442626953125,294.0308532714844,295.9714050292969,297.8798522949219,286.2735595703125,1.0,0.2959663569927215,1.0,1.0,0.0,1.0,-1.623085618019104,1.623083472251892,2.14642250284669e-06,1.2464476823806765,1.0,1.0,0.0,33.00878143310547,49.0,37510.03515625,0.0,335.0497436523437,1.0,283.1499938964844,285.5184631347656,297.0547180175781,299.5103454589844,293.1499938964844,293.1499938964844,283.1499938964844,32265.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269521951675415,1.0,0.0,0.0,3.783509969711304,3.783534526824951,9.551752100378508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.40625,0.0,1657.8773193359375,1895.4371337890625,0.0,1829.5968017578125,0.9316996932029724,1.0,0.0,3.0,1.0,0.0
17909400,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2899169921875,0.9961605668067932,0.2618201375007629,0.2276802211999893,296.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2847595214844,0.5792904496192932,0.050000000745058,0.0480489879846572,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.289794921875,0.9717925190925598,0.2325345575809478,0.1622635573148727,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894287109375,0.8965702652931213,0.1862362325191497,0.176247701048851,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28924560546875,0.8651123642921448,0.1674384325742721,0.7526056170463562,286.28985595703125,284.95001220703125,296.01824951171875,294.04718017578125,296.0152587890625,297.87109375,286.2931213378906,1.0,0.2996321022510528,1.0,1.0,0.0,1.0,-1.6404914855957031,1.6404893398284912,2.1904404547967715e-06,1.260202407836914,1.0,1.0,0.0,34.15434265136719,52.0,37924.95703125,0.0,347.1617736816406,1.0,283.1499938964844,285.528564453125,297.0752868652344,299.55670166015625,293.1499938964844,293.1499938964844,283.1499938964844,32692.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299882173538208,1.0,0.0,0.0,3.80847692489624,3.808501958847046,9.67823098108056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.3837890625,0.0,1690.9150390625,1895.4371337890625,0.0,1854.9693603515625,0.94064599275589,1.0,0.0,3.0,1.0,0.0
17909460,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052978515625,0.9983971118927002,0.2635627388954162,0.2356377094984054,296.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012390136719,0.5736314654350281,0.050000000745058,0.0480810552835464,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30517578125,0.9663260579109192,0.2343201637268066,0.1635454893112182,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30487060546875,0.8910195827484131,0.1875031292438507,0.177487164735794,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047180175781,0.8595713973045349,0.168334275484085,0.7568932771682739,286.30523681640625,284.95001220703125,296.0619506835937,294.0632019042969,296.0589904785156,297.861572265625,286.3079833984375,1.0,0.3033690154552459,1.0,1.0,0.0,1.0,-1.6582592725753784,1.6582571268081665,2.23594201997912e-06,1.2742326259613037,1.0,1.0,0.0,35.33690643310547,52.0,38381.953125,0.0,359.8088073730469,1.0,283.1499938964844,285.5323486328125,297.09478759765625,299.6043701171875,293.1499938964844,293.1499938964844,283.1499938964844,33389.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333254218101501,1.0,0.0,0.0,3.848813772201538,3.848839282989502,9.884325891107435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.31201171875,0.0,1745.2132568359375,1895.4371337890625,0.0,1883.0147705078125,0.9477428793907166,1.0,0.0,3.0,1.0,0.0
17909520,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.9893733859062196,0.2653460502624511,0.2380775809288025,296.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169250488281,0.5632204413414001,0.050000000745058,0.0481445789337158,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203430175781,0.9534702897071838,0.2360491603612899,0.1648169904947281,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32012939453125,0.87917560338974,0.1887324899435043,0.1787296086549759,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32000732421875,0.8482958078384399,0.169169545173645,0.7610717415809631,286.3204040527344,284.95001220703125,296.10552978515625,294.07891845703125,296.1026306152344,297.8524780273437,286.3222961425781,1.0,0.3069413006305694,1.0,1.0,0.0,1.0,-1.669783353805542,1.6697810888290403,2.2659032765659504e-06,1.2834454774856567,1.0,1.0,0.0,37.19198989868164,55.0,38704.2421875,0.0,371.13128662109375,1.0,283.1499938964844,285.53778076171875,297.1117553710937,299.645751953125,293.1499938964844,293.1499938964844,283.04998779296875,33812.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366997003555298,1.0,0.0,0.0,3.8731086254119873,3.873134613037109,1.0009506468122709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.57861328125,0.0,1778.4715576171875,1895.4371337890625,0.0,1911.533447265625,0.9555259346961976,1.0,0.0,3.0,1.0,0.0
17909580,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809753417969,0.9785811305046082,0.267552375793457,0.2399611175060272,296.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2934265136719,0.5528441667556763,0.050000000745058,0.0482146181166172,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9397081136703492,0.2376702278852462,0.166043609380722,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821655273437,0.8675008416175842,0.1898869723081588,0.1799328923225402,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826843261719,0.8372960686683655,0.169929951429367,0.765008807182312,286.2811584472656,284.95001220703125,296.1490173339844,294.09429931640625,296.1461486816406,297.8447570800781,286.2754821777344,1.0,0.3103728890419006,1.0,1.0,0.0,1.0,-1.6792982816696167,1.6792960166931152,2.290676320626517e-06,1.290926218032837,1.0,1.0,0.0,39.16706085205078,55.0,39300.77734375,0.0,382.0537414550781,1.0,283.06475830078125,285.4755554199219,297.1439514160156,299.7427062988281,293.1499938964844,293.1499938964844,283.04998779296875,34385.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742577314376831,1.0,0.0,0.0,3.905839443206787,3.905865669250488,1.017939666780876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.369140625,0.0,1823.9422607421875,1895.4371337890625,0.0,1961.586669921875,0.9616435170173644,1.0,0.0,3.0,1.0,0.0
17909640,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665100097656,0.9686031937599182,0.2698871195316314,0.242049291729927,296.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.543787956237793,0.050000000745058,0.0482825189828872,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665100097656,0.927270233631134,0.2391640543937683,0.1671715825796127,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665100097656,0.8574978709220886,0.1909461319446563,0.1810397207736969,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665100097656,0.8278068900108337,0.1706054657697677,0.7685214877128601,286.2665100097656,284.95001220703125,296.1923828125,294.1093444824219,296.18951416015625,297.83740234375,286.2670593261719,1.0,0.3137140572071075,1.0,1.0,0.0,1.0,-1.6887881755828855,1.6887859106063845,2.315577376066358e-06,1.2984086275100708,1.0,1.0,0.0,41.08926773071289,58.0,39578.9921875,0.0,392.8208312988281,1.0,283.05206298828125,285.46160888671875,297.1508483886719,299.7550354003906,293.1499938964844,293.1499938964844,282.75,34750.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464479207992554,1.0,0.0,0.0,3.926514863967896,3.926541566848755,1.0287451459589647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.23876953125,0.0,1853.0609130859373,1895.4371337890625,0.0,1994.80029296875,0.966562569141388,1.0,0.0,3.0,1.0,0.0
17909700,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.9590258598327636,0.2721419930458069,0.2442091107368469,296.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.5356154441833496,0.050000000745058,0.0483505353331565,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331481933594,0.9159175157546996,0.2404840141534805,0.1682235151529312,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358947753906,0.848524272441864,0.1918743550777435,0.182066723704338,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.8190881609916687,0.1711653172969818,0.7717015147209167,286.13262939453125,284.95001220703125,296.23565673828125,294.1240539550781,296.2327880859375,297.8299255371094,286.11358642578125,1.0,0.3169558346271515,1.0,1.0,0.0,1.0,-1.6977784633636477,1.6977760791778564,2.3393276933347806e-06,1.30550217628479,1.0,1.0,0.0,43.00519180297852,58.0,40734.83984375,0.0,403.4007568359375,1.0,282.7936096191406,285.2806701660156,297.20623779296875,299.9523620605469,293.1499938964844,293.1499938964844,282.75,35034.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568581700325012,1.0,0.0,0.0,3.942493438720703,3.9425201416015625,1.0371348935223068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.94287109375,0.0,1875.7755126953125,1895.4371337890625,0.0,2085.072509765625,0.9703643918037416,1.0,0.0,3.0,1.0,0.0
17909760,297.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708923339844,0.94865083694458,0.2741743624210357,0.2461588084697723,296.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.081787109375,0.5277129411697388,0.050000000745058,0.0484238676726818,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710144042969,0.9048560857772828,0.2415600270032882,0.1690916866064071,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.8395554423332214,0.19261135160923,0.1829077452421188,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.8099559545516968,0.1715478301048278,0.7740834951400757,286.0709533691406,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.8215026855469,286.0693054199219,1.0,0.3200595378875732,1.0,1.0,0.0,1.0,-1.7051212787628174,1.7051188945770264,2.358841811656021e-06,1.3112993240356443,1.0,1.0,0.0,45.02148818969727,61.0,40983.0859375,0.0,413.43072509765625,1.0,282.75604248046875,285.2348022460937,297.1968688964844,299.9158020019531,293.1499938964844,293.1499938964844,282.45001220703125,35254.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618205547332764,1.0,0.0,0.0,3.954833745956421,3.9548606872558594,1.0436376669531455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.21435546875,0.0,1893.44482421875,1895.4371337890625,0.0,2128.56005859375,0.9733000993728638,1.0,0.0,3.0,1.0,0.0
17909820,297.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.9386578798294068,0.2761329114437103,0.24805349111557,296.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.5205824971199036,0.050000000745058,0.0484979338943958,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288024902344,0.8952226042747498,0.2425216436386108,0.1698765307664871,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.8312910795211792,0.1932482421398162,0.1836495250463485,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.8008973598480225,0.171835109591484,0.7760168313980103,285.92828369140625,284.95001220703125,296.32177734375,294.1524963378906,296.3189697265625,297.8130187988281,285.9090576171875,1.0,0.3230360448360443,1.0,1.0,0.0,1.0,-1.7116403579711914,1.7116379737854004,2.3762397631799104e-06,1.3164374828338623,1.0,1.0,0.0,47.0388069152832,61.0,42087.8046875,0.0,423.06640625,1.0,282.4936218261719,285.04864501953125,297.2322082519531,300.0761108398437,293.1499938964844,293.1499938964844,282.45001220703125,35424.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709447741508484,1.0,0.0,0.0,3.9643614292144775,3.964388370513916,1.0486721748748096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.62890625,0.0,1907.1624755859373,1895.4371337890625,0.0,2209.232421875,0.975566565990448,1.0,0.0,3.0,1.0,0.0
17909880,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.928595781326294,0.2779257893562317,0.2497665584087371,296.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.5139416456222534,0.050000000745058,0.0485751926898956,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.885787844657898,0.2433115392923355,0.1705230921506881,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.8231992721557617,0.1937427818775177,0.1842421144247055,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661804199219,0.7918630838394165,0.1719857156276703,0.7772853970527649,285.86553955078125,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.8038635253906,285.86376953125,1.0,0.3258673250675201,1.0,1.0,0.0,1.0,-1.7168021202087402,1.7167997360229492,2.390072268099175e-06,1.320506572723389,1.0,1.0,0.0,49.108009338378906,64.0,42286.94140625,0.0,432.1244812011719,1.0,282.4559631347656,285.0026550292969,297.21368408203125,300.01837158203125,293.1499938964844,293.1499938964844,282.1499938964844,35555.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743061780929565,1.0,0.0,0.0,3.971712827682495,3.9717400074005127,1.0525650395720731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.09228515625,0.0,1917.7921142578125,1895.4371337890625,0.0,2239.172119140625,0.9773152470588684,1.0,0.0,3.0,1.0,0.0
17909940,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9195744395256042,0.2796865403652191,0.2514688670635223,296.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637939453125,0.5080952048301697,0.050000000745058,0.04865113645792,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.8772696256637573,0.2440381944179535,0.1711286455392837,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.8157276511192322,0.1941765993833542,0.1847759783267974,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.7835911512374878,0.1720757931470871,0.778268039226532,285.72119140625,284.95001220703125,296.4073791503906,294.17950439453125,296.40460205078125,297.7949523925781,285.70196533203125,1.0,0.3285751044750213,1.0,1.0,0.0,1.0,-1.72148597240448,1.721483588218689,2.402656946287607e-06,1.3241910934448242,1.0,1.0,0.0,51.13357162475586,64.0,43349.26171875,0.0,440.8226318359375,1.0,282.1932678222656,284.81573486328125,297.2460327148437,300.1697082519531,293.1499938964844,293.1499938964844,282.1499938964844,35657.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819631695747375,1.0,0.0,0.0,3.977383375167847,3.977410554885864,1.0555727385508362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.6611328125,0.0,1926.0179443359373,1895.4371337890625,0.0,2307.783935546875,0.978663980960846,1.0,0.0,3.0,1.0,0.0
17910000,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.9110236763954164,0.2813072800636291,0.2530162334442138,296.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.5026941895484924,0.050000000745058,0.0487289503216743,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580505371094,0.8690776824951172,0.2446267306804657,0.1716235280036926,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.8082138299942017,0.1944969296455383,0.1851908564567566,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586608886719,0.775590717792511,0.1720558106899261,0.778714656829834,285.6579895019531,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.78564453125,285.6561279296875,1.0,0.3311462700366974,1.0,1.0,0.0,1.0,-1.7250667810440063,1.725064396858215,2.4123071398207685e-06,1.3270093202590942,1.0,1.0,0.0,53.18272399902344,67.0,43511.7421875,0.0,448.9729919433594,1.0,282.1558837890625,284.76971435546875,297.2285461425781,300.1081848144531,293.1499938964844,293.1499938964844,281.8500061035156,35735.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842469811439514,1.0,0.0,0.0,3.981755971908569,3.981783390045166,1.0578950195849757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.46630859375,0.0,1932.3773193359373,1895.4371337890625,0.0,2328.354248046875,0.9797040820121764,1.0,0.0,3.0,1.0,0.0
17910060,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.9038143157958984,0.282921552658081,0.254574716091156,296.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.4979128539562225,0.050000000745058,0.0488045737147331,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.8617645502090454,0.2451749145984649,0.1720969229936599,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.801066517829895,0.1947784423828125,0.1855704486370086,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.7683568596839905,0.1719954460859298,0.7789774537086487,285.51202392578125,284.95001220703125,296.4925537109375,294.2049255371094,296.48980712890625,297.7767028808594,285.4927978515625,1.0,0.3336055278778076,1.0,1.0,0.0,1.0,-1.728369116783142,1.728366732597351,2.421219051029766e-06,1.3296014070510864,1.0,1.0,0.0,55.170196533203125,67.0,44538.6328125,0.0,456.805908203125,1.0,281.89312744140625,284.58184814453125,297.2621765136719,300.25885009765625,293.1499938964844,293.1499938964844,281.8500061035156,35796.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791081964969635,1.0,0.0,0.0,3.9851272106170654,3.985154628753662,1.0596870652079815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.41259765625,0.0,1937.2896728515625,1895.4371337890625,0.0,2390.185302734375,0.9805058836936952,1.0,0.0,3.0,1.0,0.0
17910120,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.897175669670105,0.2844514846801758,0.2560122907161712,296.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.4934232831001282,0.050000000745058,0.0488814562559127,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482116699219,0.8547556400299072,0.2456021159887313,0.1724724322557449,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.7940723299980164,0.1949661523103714,0.1858494281768798,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.761407196521759,0.1718410551548004,0.7787802219390869,285.4481506347656,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.76763916015625,285.44610595703125,1.0,0.3359419703483581,1.0,1.0,0.0,1.0,-1.7307374477386477,1.730734944343567,2.4276225758512737e-06,1.3314602375030518,1.0,1.0,0.0,57.16920471191406,70.0,44670.78515625,0.0,464.1312255859375,1.0,281.8558349609375,284.5352783203125,297.2461853027344,300.1966247558594,293.1499938964844,293.1499938964844,281.54998779296875,35842.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928417921066284,1.0,0.0,0.0,3.987725973129273,3.987753391265869,1.061069610841514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.5546875,0.0,1941.0821533203125,1895.4371337890625,0.0,2406.167724609375,0.981123983860016,1.0,0.0,3.0,1.0,0.0
17910180,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29962158203125,0.8913533687591553,0.2860148251056671,0.2575099766254425,296.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.4893544912338257,0.050000000745058,0.0489556305110454,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.848511278629303,0.2460017204284668,0.1728372126817703,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.7877255082130432,0.1951306015253067,0.1861101984977722,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058166503906,0.7551501989364624,0.1716597080230713,0.778464674949646,285.3006286621094,284.95001220703125,296.5776672363281,294.22772216796875,296.5749206542969,297.75909423828125,285.28125,1.0,0.3381823301315307,1.0,1.0,0.0,1.0,-1.7329972982406616,1.7329949140548706,2.4337348349945387e-06,1.3332276344299316,1.0,1.0,0.0,59.097145080566406,70.0,45666.4921875,0.0,471.1997985839844,1.0,281.59295654296875,284.3462219238281,297.27984619140625,300.3466796875,293.1499938964844,293.1499938964844,281.54998779296875,35878.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992461323738098,1.0,0.0,0.0,3.989729166030884,3.989756584167481,1.0621358796925051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.0537109375,0.0,1944.0087890625,1895.4371337890625,0.0,2464.53466796875,0.9816004037857056,1.0,0.0,3.0,1.0,0.0
17910240,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.8856819272041321,0.2874714136123657,0.2588923871517181,296.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.4853964447975158,0.050000000745058,0.049030989408493,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.8424733281135559,0.2462877482175827,0.1731107234954834,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.7815331816673279,0.1952088773250579,0.1862809807062149,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.7491132616996765,0.1713945269584655,0.777741551399231,285.2356872558594,284.95001220703125,296.6202087402344,294.23809814453125,296.6174621582031,297.7504272460937,285.2335205078125,1.0,0.3403145670890808,1.0,1.0,0.0,1.0,-1.7344136238098145,1.734411120414734,2.437569492030889e-06,1.3343348503112793,1.0,1.0,0.0,61.03655242919922,58.0,45771.57421875,0.0,477.7975463867188,1.0,281.55584716796875,284.2989196777344,297.263916015625,300.282470703125,293.1499938964844,293.1499938964844,281.25,35906.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007085919380188,1.0,0.0,0.0,3.9912729263305664,3.991300344467163,1.0629580629029078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.39599609375,0.0,1946.266357421875,1895.4371337890625,0.0,2477.9052734375,0.981967568397522,1.0,0.0,3.0,1.0,0.0
17910300,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8867502808570862,0.288935124874115,0.2602460980415344,296.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.485114574432373,0.050000000745058,0.049036432057619,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8423578143119812,0.2465537637472152,0.1733287572860717,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.7812125086784363,0.1952699124813079,0.1863721162080764,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7483646273612976,0.1711113452911377,0.7766214609146118,285.0860900878906,284.95001220703125,296.6627502441406,294.247802734375,296.6600036621094,297.7422790527344,285.0663452148437,1.0,0.340212345123291,1.0,1.0,0.0,1.0,-1.7350733280181885,1.735070824623108,2.439360514472355e-06,1.3348532915115356,1.0,1.0,0.0,61.18907165527344,58.0,46725.6796875,0.0,478.65625,1.0,281.2928771972656,284.1079406738281,297.29656982421875,300.4305419921875,293.1499938964844,293.1499938964844,281.25,35928.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806797444820404,1.0,0.0,0.0,3.992462635040283,3.99249005317688,1.063591753336368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.6015625,0.0,1948.0072021484373,1895.4371337890625,0.0,2533.73291015625,0.9822505116462708,1.0,0.0,3.0,1.0,0.0
17910360,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8917126059532166,0.2902886271476745,0.2614302039146423,296.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.4870619475841522,0.050000000745058,0.0489989593625068,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8456630706787109,0.2467182874679565,0.1734302043914795,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7843033075332642,0.195255771279335,0.1863376796245575,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7506586909294128,0.1707575470209121,0.7749367952346802,285.01824951171875,284.95001220703125,296.70526123046875,294.25689697265625,296.7025146484375,297.7341613769531,285.0156555175781,1.0,0.33903568983078,1.0,1.0,0.0,1.0,-1.7345088720321655,1.734506368637085,2.4378186935791746e-06,1.3344022035598757,1.0,1.0,0.0,60.2275390625,46.0,46783.55078125,0.0,475.4670104980469,1.0,281.2557067871094,284.0581970214844,297.2798767089844,300.3627319335937,293.1499938964844,293.1499938964844,280.95001220703125,35944.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807998538017273,1.0,0.0,0.0,3.9933793544769287,3.993406772613525,1.064080265678058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.54541015625,0.0,1949.3494873046875,1895.4371337890625,0.0,2544.77392578125,0.9824685454368592,1.0,0.0,3.0,1.0,0.0
17910420,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9002669453620911,0.2916527390480041,0.2626198232173919,296.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.49088254570961,0.050000000745058,0.0489272959530353,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8521302938461304,0.2468733042478561,0.173510193824768,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7904780507087708,0.1952345371246338,0.1862691193819046,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7557336091995239,0.1703974157571792,0.773079514503479,284.8671264648437,284.95001220703125,296.74774169921875,294.26531982421875,296.7449951171875,297.7266540527344,284.8492431640625,1.0,0.3369528353214264,1.0,1.0,0.0,1.0,-1.733635425567627,1.7336329221725464,2.4354296783712925e-06,1.3337006568908691,0.9254090189933776,0.9254090189933776,0.0,58.39316940307617,46.0,47587.91015625,0.0,469.5137023925781,1.0,280.992919921875,283.8717956542969,297.3104858398437,300.5040283203125,293.1499938964844,293.1499938964844,280.95001220703125,37755.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137065768241882,1.0,0.0,0.0,3.968749523162842,3.9687771797180176,1.0509950243431376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.720703125,0.0,1931.83203125,1895.4371337890625,0.0,2597.367919921875,0.9763196706771852,1.0,0.0,3.0,1.0,0.0
