time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910480,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.912348747253418,0.293002724647522,0.263685405254364,296.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.4963633418083191,0.050000000745058,0.048830434679985,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.861444354057312,0.2469973266124725,0.1735066473484039,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7993220090866089,0.1951891332864761,0.1861137151718139,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7633069157600403,0.170013889670372,0.7708403468132019,284.8524169921875,284.95001220703125,296.7901916503906,294.2731018066406,296.7874450683594,297.71942138671875,284.8602600097656,1.0,0.3340965807437897,1.0,1.0,0.0,1.0,-1.731919527053833,1.731917142868042,2.430753511362127e-06,1.332332968711853,0.8801078796386719,0.8801078796386719,0.0,55.90200805664063,34.0,47260.98046875,0.0,461.1157836914063,1.0,280.95611572265625,283.8995361328125,297.2867431640625,300.40386962890625,293.1499938964844,293.1499938964844,281.25,41347.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813730776309967,1.0,0.0,0.0,3.82900071144104,3.82902765274048,9.782822871784449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.07568359375,0.0,1783.5556640625,1895.4371337890625,0.0,2597.59130859375,0.9488002061843872,1.0,0.0,3.0,1.0,0.0
17910540,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9309087991714478,0.2950115203857422,0.265036791563034,296.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.5043697357177734,0.050000000745058,0.048703882843256,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8753387928009033,0.2475667297840118,0.1736360639333725,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8120548725128174,0.195460170507431,0.1860744655132293,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7748553156852722,0.1699171066284179,0.7690774202346802,285.02764892578125,284.95001220703125,296.83258056640625,294.2803039550781,296.829833984375,297.7146911621094,285.04473876953125,1.0,0.3306474685668945,1.0,1.0,0.0,1.0,-1.731378436088562,1.731376051902771,2.429215101074078e-06,1.3318498134613037,0.9903206825256348,0.9903206825256348,0.0,52.68365097045898,34.0,46617.36328125,0.0,451.3013305664063,1.0,281.20489501953125,284.0912780761719,297.22271728515625,300.1813659667969,293.1499938964844,293.1499938964844,281.25,35650.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040145635604858,1.0,0.0,0.0,3.844479560852051,3.8445053100585938,9.862077376965317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.6533203125,0.0,1757.7393798828125,1895.4371337890625,0.0,2508.185791015625,0.951017439365387,1.0,0.0,3.0,1.0,0.0
17910600,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.956712543964386,0.2974090278148651,0.2669176161289215,296.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.5163358449935913,0.050000000745058,0.0485461130738258,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8959298729896545,0.2484498172998428,0.1740554124116897,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8293366432189941,0.1959836483001709,0.1863187104463577,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7922433614730835,0.170066550374031,0.768557608127594,285.06756591796875,284.95001220703125,296.8749084472656,294.2868957519531,296.8721923828125,297.7122497558594,285.0689392089844,1.0,0.3267915248870849,1.0,1.0,0.0,1.0,-1.733617663383484,1.7336152791976929,2.4352332275157096e-06,1.333569049835205,1.0,1.0,0.0,48.73655319213867,25.0,46734.5859375,0.0,441.0048828125,1.0,281.2435302734375,284.1039733886719,297.2430725097656,300.24365234375,293.1499938964844,293.1499938964844,280.95001220703125,34348.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999232411384583,1.0,0.0,0.0,3.903419256210327,3.903445482254028,1.01667853869003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.8818359375,0.0,1820.5966796875,1895.4371337890625,0.0,2470.72314453125,0.9610882997512816,1.0,0.0,3.0,1.0,0.0
17910660,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.982918620109558,0.2994507551193237,0.2687908113002777,296.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.5315853357315063,0.050000000745058,0.04838652536273,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9220940470695496,0.2491320520639419,0.1745050549507141,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8500277400016785,0.1964007318019867,0.1866250783205032,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8129841685295105,0.1701399236917495,0.7683953046798706,284.9296875,284.95001220703125,296.9172058105469,294.2928771972656,296.9144592285156,297.709716796875,284.9102478027344,1.0,0.323010504245758,1.0,1.0,0.0,1.0,-1.73638916015625,1.7363866567611694,2.442760660414933e-06,1.3357491493225098,0.958881139755249,0.958881139755249,0.0,44.75654983520508,25.0,47696.7890625,0.0,430.89849853515625,1.0,280.99285888671875,283.9198303222656,297.3219299316406,300.481689453125,293.1499938964844,293.1499938964844,280.95001220703125,35366.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806728720664978,1.0,0.0,0.0,3.9174201488494873,3.917446851730346,1.0239850780635606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.958984375,0.0,1846.4498291015625,1895.4371337890625,0.0,2533.1015625,0.9640398025512696,1.0,0.0,3.0,1.0,0.0
17910720,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.3012139797210693,0.2668988406658172,296.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.5472527146339417,0.050000000745058,0.0482551492750644,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9489224553108216,0.2495391219854354,0.174762561917305,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8710091710090637,0.1966298967599868,0.1867777854204177,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8316025733947754,0.1700462251901626,0.7676432132720947,284.8866577148437,284.95001220703125,296.9594116210937,294.2983093261719,296.9566955566406,297.70654296875,284.88885498046875,1.0,0.318926602602005,1.0,1.0,0.0,1.0,-1.7331864833831787,1.7331840991973877,2.434108864690643e-06,1.333266019821167,0.9114783406257628,0.9114783406257628,0.0,41.36091613769531,25.0,47493.9765625,0.0,419.0727233886719,1.0,280.9561462402344,283.907470703125,297.3238525390625,300.4432678222656,293.1499938964844,293.1499938964844,280.6499938964844,38462.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095332980155945,1.0,0.0,0.0,3.8447940349578857,3.844820499420166,9.863690593192589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.97412109375,0.0,1780.28857421875,1895.4371337890625,0.0,2558.896240234375,0.9501932263374328,1.0,0.0,3.0,1.0,0.0
17910780,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.9990000128746032,0.3043200969696045,0.2570042014122009,296.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.5554633736610413,0.050000000745058,0.0481957010924816,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.9620551466941832,0.2498638927936554,0.1749938428401947,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8822477459907532,0.1967936903238296,0.1869217753410339,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.8410554528236389,0.1699089258909225,0.766903281211853,284.7702331542969,284.95001220703125,297.00152587890625,294.3031921386719,296.9988098144531,297.707275390625,284.7622375488281,1.0,0.3155953586101532,1.0,1.0,0.0,1.0,-1.721176028251648,1.721173644065857,2.4017717805691063e-06,1.3239063024520874,0.7972714900970459,0.7972714900970459,0.0,39.594181060791016,25.0,47608.0703125,0.0,406.8230590820313,1.0,280.6973571777344,283.77899169921875,297.350830078125,300.5623779296875,293.1499938964844,293.1499938964844,280.6499938964844,44481.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156188130378723,1.0,0.0,0.0,3.690376043319702,3.690401792526245,9.087292482945486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.7158203125,0.0,1642.7138671875,1895.4371337890625,0.0,2615.02978515625,0.9163751006126404,1.0,0.0,3.0,1.0,0.0
17910840,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9990000128746032,0.3085992932319641,0.2483829259872436,296.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.5626206398010254,0.050000000745058,0.0481479577720165,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.972598433494568,0.2502251267433166,0.175159677863121,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8920686841011047,0.1969738751649856,0.1870013922452926,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8493432402610779,0.169825866818428,0.7660325169563293,284.852294921875,284.95001220703125,297.0435791015625,294.3075256347656,297.04083251953125,297.7112731933594,284.8664245605469,1.0,0.3125714957714081,1.0,1.0,0.0,1.0,-1.7100152969360352,1.710012912750244,2.371779601162416e-06,1.3150631189346311,0.8004925847053528,0.8004925847053528,0.0,38.139930725097656,43.0,46892.15234375,0.0,396.2125244140625,1.0,280.6580810546875,283.9093017578125,297.3106689453125,300.4123229980469,293.1499938964844,293.1499938964844,280.95001220703125,45242.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139448165893555,1.0,0.0,0.0,3.439742088317871,3.439765691757202,7.894871600910847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.04833984375,0.0,1376.7557373046875,1895.4371337890625,0.0,2599.5673828125,0.868337869644165,1.0,0.0,3.0,1.0,0.0
17910900,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.3135929405689239,0.2469552159309387,296.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.5637965202331543,0.050000000745058,0.048140462487936,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9748820662498474,0.2509984374046325,0.1755485236644745,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.894159197807312,0.1974472552537918,0.1872999817132949,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8508707880973816,0.1700517237186432,0.7663049101829529,285.0072021484375,284.95001220703125,297.0855407714844,294.3113098144531,297.0827941894531,297.718017578125,285.0209045410156,1.0,0.3127634525299072,1.0,1.0,0.0,1.0,-1.7094265222549438,1.7094242572784424,2.3699208213656675e-06,1.3143678903579712,0.8954745531082153,0.8954745531082153,0.0,37.92993927001953,43.0,46429.26171875,0.0,395.2725524902344,1.0,280.8961486816406,284.0618591308594,297.2454833984375,300.1954040527344,293.1499938964844,293.1499938964844,280.95001220703125,35950.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034805655479431,1.0,0.0,0.0,3.4946606159210205,3.494683027267456,8.148981009981071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.2900390625,0.0,1366.7611083984375,1895.4371337890625,0.0,2503.289794921875,0.8735969066619873,1.0,0.0,3.0,1.0,0.0
17910960,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.3178385198116302,0.2509441971778869,296.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.5605029463768005,0.050000000745058,0.048161756247282,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.971476137638092,0.2519190907478332,0.1761796772480011,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8905765414237976,0.1980481296777725,0.1878517866134643,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8474231362342834,0.1704206466674804,0.7678449749946594,285.0246887207031,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.7234191894531,285.0234680175781,1.0,0.3148547708988189,1.0,1.0,0.0,1.0,-1.717502474784851,1.71750009059906,2.3914094526844565e-06,1.3206220865249634,0.9320797920227052,0.9320797920227052,0.0,38.64155960083008,61.0,46751.66796875,0.0,401.9368591308594,1.0,280.9408874511719,284.0483703613281,297.26580810546875,300.26220703125,293.1499938964844,293.1499938964844,280.6499938964844,32921.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990228533744812,1.0,0.0,0.0,3.5971922874450684,3.597215414047241,8.634170853838441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.501953125,0.0,1452.5045166015625,1895.4371337890625,0.0,2462.494384765625,0.8914210200309753,1.0,0.0,3.0,1.0,0.0
17911020,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.3204481303691864,0.2598470449447632,296.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.553093433380127,0.050000000745058,0.0482123345136642,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9618939757347108,0.2525626718997955,0.1767792552709579,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8814266324043274,0.1984761655330658,0.1884054094552993,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8391203284263611,0.1706265658140182,0.769458532333374,284.8940734863281,284.95001220703125,297.16912841796875,294.3173522949219,297.1664123535156,297.7238464355469,284.8807067871094,1.0,0.3186485171318054,1.0,1.0,0.0,1.0,-1.7315685749053955,1.7315661907196045,2.4292660327773774e-06,1.3316302299499512,0.852289617061615,0.852289617061615,0.0,40.22882461547852,61.0,47725.8125,0.0,414.7063903808594,1.0,280.69940185546875,283.8848571777344,297.3448181152344,300.5020751953125,293.1499938964844,293.1499938964844,280.6499938964844,36563.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058172464370728,1.0,0.0,0.0,3.591933250427246,3.591956853866577,8.608943176113826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.24951171875,0.0,1473.669921875,1895.4371337890625,0.0,2524.72900390625,0.8902971148490906,1.0,0.0,3.0,1.0,0.0
17911080,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.3213204741477966,0.2733190953731537,296.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.542073130607605,0.050000000745058,0.0482956431806087,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9453933238983154,0.2530079782009125,0.1771862953901291,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8672177195549011,0.1987626552581787,0.1887955069541931,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.826357901096344,0.1706506311893463,0.7702548503875732,284.9166259765625,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.71807861328125,284.9267272949219,1.0,0.3239111006259918,1.0,1.0,0.0,1.0,-1.7497528791427612,1.7497503757476809,2.4787866550468607e-06,1.3458926677703855,0.8472195863723755,0.8472195863723755,0.0,42.74042510986328,64.0,47881.3125,0.0,432.8702697753906,1.0,280.6584777832031,283.9360046386719,297.34625244140625,300.4701843261719,293.1499938964844,293.1499938964844,280.95001220703125,38879.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088523149490356,1.0,0.0,0.0,3.48608660697937,3.486109733581543,8.109043960757845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.73486328125,0.0,1378.9141845703125,1895.4371337890625,0.0,2552.628173828125,0.8718442916870117,1.0,0.0,3.0,1.0,0.0
17911140,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.3214662969112396,0.284707248210907,296.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.5333775281906128,0.050000000745058,0.048369824886322,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9316104054450988,0.2537212371826172,0.1776340007781982,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.856220543384552,0.1992276608943939,0.1892134547233581,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8160600066184998,0.1707573980093002,0.7708540558815002,285.0695495605469,284.95001220703125,297.2522277832031,294.3214416503906,297.2496032714844,297.70953369140625,285.0825500488281,1.0,0.3280868530273437,1.0,1.0,0.0,1.0,-1.765280842781067,1.7652783393859863,2.521705710023525e-06,1.3581880331039429,0.9616058468818665,0.9616058468818665,0.0,44.97029495239258,64.0,47813.25,0.0,448.9147338867188,1.0,280.8979797363281,284.0821838378906,297.2969055175781,300.3116760253906,293.1499938964844,293.1499938964844,280.95001220703125,32521.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035680055618286,1.0,0.0,0.0,3.5787124633789062,3.578735113143921,8.545685545868764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.09619140625,0.0,1429.7789306640625,1895.4371337890625,0.0,2504.09130859375,0.8889812231063843,1.0,0.0,3.0,1.0,0.0
17911200,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9913079142570496,0.3217031061649322,0.2895132899284363,296.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.5227640867233276,0.050000000745058,0.0484737046062946,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9143077731132508,0.254540205001831,0.1782738119363784,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8428804278373718,0.199777752161026,0.1898241639137268,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8025157451629639,0.1708896607160568,0.7719931602478027,285.0829467773437,284.95001220703125,297.2936096191406,294.32281494140625,297.2909851074219,297.7016906738281,285.0788269042969,1.0,0.3319275081157684,1.0,1.0,0.0,1.0,-1.7730679512023926,1.7730653285980225,2.5431959329580422e-06,1.3641983270645142,1.0,1.0,0.0,47.77499008178711,67.0,48214.17578125,0.0,462.4065551757813,1.0,280.9416198730469,284.0585327148437,297.317138671875,300.4039611816406,293.1499938964844,293.1499938964844,280.6499938964844,30954.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036233186721802,1.0,0.0,0.0,3.703042984008789,3.70306658744812,9.149782727035928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.3359375,0.0,1554.6856689453125,1895.4371337890625,0.0,2504.598876953125,0.9135221838951112,1.0,0.0,3.0,1.0,0.0
17911260,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9779518246650696,0.3224357366561889,0.290099561214447,296.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.5131584405899048,0.050000000745058,0.0485842749476432,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8990625739097595,0.2550113499164581,0.1788244992494583,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8305262327194214,0.2000999301671981,0.1903654485940933,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7891244292259216,0.1708080172538757,0.7727020978927612,284.9190368652344,284.95001220703125,297.3348388671875,294.32373046875,297.3322448730469,297.6958923339844,284.8985595703125,1.0,0.3353836834430694,1.0,1.0,0.0,1.0,-1.7770605087280271,1.7770578861236572,2.5546994493197417e-06,1.3676209449768066,0.9237683415412904,0.9237683415412904,0.0,50.67374420166016,67.0,49178.81640625,0.0,473.39691162109375,1.0,280.6966247558594,283.854248046875,297.3849792480469,300.6435241699219,293.1499938964844,293.1499938964844,280.6499938964844,33760.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134045004844666,1.0,0.0,0.0,3.743930101394653,3.743954658508301,9.352953043162416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.62841796875,0.0,1623.0155029296875,1895.4371337890625,0.0,2594.579833984375,0.9230698943138124,1.0,0.0,3.0,1.0,0.0
17911320,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9641668796539308,0.3233765661716461,0.2909059822559356,296.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5046979188919067,0.050000000745058,0.0486985817551612,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8851762413978577,0.2551679015159607,0.1790951639413833,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8188592791557312,0.2001923173666,0.1906463950872421,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7764512896537781,0.170521542429924,0.7722994089126587,284.880126953125,284.95001220703125,297.3759155273437,294.32421875,297.3733215332031,297.6906433105469,284.8847351074219,1.0,0.3384760022163391,1.0,1.0,0.0,1.0,-1.7783464193344116,1.7783437967300415,2.5582978651073063e-06,1.3686360120773315,0.8755733370780945,0.8755733370780945,0.0,53.59797668457031,70.0,48979.38671875,0.0,483.0567932128906,1.0,280.6573181152344,283.8507995605469,297.3719787597656,300.58905029296875,293.1499938964844,293.1499938964844,280.95001220703125,38129.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81795334815979,1.0,0.0,0.0,3.661269664764404,3.661294221878052,8.944513751885097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.779296875,0.0,1561.7218017578125,1895.4371337890625,0.0,2636.618896484375,0.908854067325592,1.0,0.0,3.0,1.0,0.0
17911380,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9525380730628968,0.3250879645347595,0.2921584248542785,296.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.4980673789978027,0.050000000745058,0.0488014779984951,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8740240335464478,0.2556005418300628,0.1793552637100219,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8090624809265137,0.2004602253437042,0.1908984780311584,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7662104368209839,0.1703932881355285,0.7717663645744324,285.032470703125,284.95001220703125,297.41680908203125,294.32427978515625,297.41424560546875,297.6874084472656,285.0463562011719,1.0,0.3413187861442566,1.0,1.0,0.0,1.0,-1.7799463272094729,1.7799437046051023,2.562717099863221e-06,1.3698511123657229,0.9759249687194824,0.9759249687194824,0.0,56.23874282836914,70.0,48423.81640625,0.0,492.0732116699219,1.0,280.9015197753906,284.01617431640625,297.3027648925781,300.3762512207031,293.1499938964844,293.1499938964844,280.95001220703125,33776.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120492100715637,1.0,0.0,0.0,3.703951120376587,3.703975200653076,9.154271651823364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.61181640625,0.0,1577.137939453125,1895.4371337890625,0.0,2582.0771484375,0.917851448059082,1.0,0.0,3.0,1.0,0.0
17911440,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9442397356033324,0.3272175192832947,0.2940225601196289,296.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.4931011497974396,0.050000000745058,0.048886626958847,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8660429120063782,0.2562491297721863,0.179824560880661,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.801505982875824,0.2008875459432602,0.1913385689258575,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7587547898292542,0.1704265773296356,0.7720653414726257,285.05194091796875,284.95001220703125,297.45758056640625,294.323974609375,297.4550170898437,297.68585205078125,285.05035400390625,1.0,0.3440325856208801,1.0,1.0,0.0,1.0,-1.7837361097335815,1.7837334871292114,2.573290885266033e-06,1.3727965354919434,1.0,1.0,0.0,58.480377197265625,73.0,48633.234375,0.0,501.3048706054688,1.0,280.9425964355469,284.0057678222656,297.30908203125,300.4330444335937,293.1499938964844,293.1499938964844,280.6499938964844,32501.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105165958404541,1.0,0.0,0.0,3.796459197998047,3.7964839935302734,9.61724708758993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.93603515625,0.0,1675.070068359375,1895.4371337890625,0.0,2567.951416015625,0.9356604218482972,1.0,0.0,3.0,1.0,0.0
17911500,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9368192553520204,0.3289436101913452,0.2958630919456482,296.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.4886857271194458,0.050000000745058,0.0489676035940647,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8590542078018188,0.2566271722316742,0.1802632510662078,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.794744610786438,0.2011409103870391,0.1917617321014404,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7522484660148621,0.1703253388404846,0.772387683391571,284.90087890625,284.95001220703125,297.4981689453125,294.3232727050781,297.4956359863281,297.68377685546875,284.882080078125,1.0,0.3466105759143829,1.0,1.0,0.0,1.0,-1.7874670028686523,1.7874644994735718,2.583782134024659e-06,1.3757392168045044,0.9278854727745056,0.9278854727745056,0.0,60.61664962768555,73.0,49565.94921875,0.0,510.2144470214844,1.0,280.6948547363281,283.8135986328125,297.370849609375,300.65679931640625,293.1499938964844,293.1499938964844,280.6499938964844,34900.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186472058296204,1.0,0.0,0.0,3.818364143371582,3.818389654159546,9.728546501719393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.36328125,0.0,1720.0654296875,1895.4371337890625,0.0,2643.040771484375,0.9406813979148864,1.0,0.0,3.0,1.0,0.0
17911560,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9286736249923706,0.33033287525177,0.297270655632019,296.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.4841702282428741,0.050000000745058,0.0490541905164718,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8517658114433289,0.2567357122898102,0.180465430021286,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7876387238502502,0.2011988162994384,0.1919674128293991,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7455645799636841,0.1700499802827835,0.7718440890312195,284.871337890625,284.95001220703125,297.53857421875,294.3222351074219,297.5360412597656,297.6806640625,284.87677001953125,1.0,0.348998099565506,1.0,1.0,0.0,1.0,-1.7891000509262085,1.7890974283218384,2.5883889520628145e-06,1.3770322799682615,0.8816235661506653,0.8816235661506653,0.0,62.84722137451172,76.0,49347.3828125,0.0,518.0711669921875,1.0,280.65679931640625,283.8190002441406,297.3575439453125,300.59649658203125,293.1499938964844,293.1499938964844,280.95001220703125,38879.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219738602638245,1.0,0.0,0.0,3.724492073059082,3.724517345428467,9.256086173081712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.37548828125,0.0,1639.62158203125,1895.4371337890625,0.0,2673.865234375,0.9235901832580566,1.0,0.0,3.0,1.0,0.0
17911620,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9218239784240724,0.3322626650333404,0.2987936735153198,296.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.4800401031970978,0.050000000745058,0.0491349101066589,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.845521092414856,0.257143497467041,0.180683895945549,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7814515233039856,0.2014515697956085,0.1921739876270294,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7397649884223938,0.1699393689632415,0.7712716460227966,285.0306396484375,284.95001220703125,297.57879638671875,294.3208312988281,297.5762939453125,297.6788330078125,285.04510498046875,1.0,0.3512548804283142,1.0,1.0,0.0,1.0,-1.790846586227417,1.7908439636230469,2.593254976090975e-06,1.3783645629882812,0.9848987460136414,0.9848987460136414,0.0,64.93016052246094,76.0,48755.77734375,0.0,525.56787109375,1.0,280.9028625488281,283.9918518066406,297.290283203125,300.3827514648437,293.1499938964844,293.1499938964844,280.95001220703125,34284.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153294920921326,1.0,0.0,0.0,3.759641647338867,3.7596664428710938,9.43161751365551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.5517578125,0.0,1645.3853759765625,1895.4371337890625,0.0,2612.3564453125,0.9307472705841064,1.0,0.0,3.0,1.0,0.0
17911680,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.917361855506897,0.3345091044902801,0.3007890880107879,296.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.4765874445438385,0.050000000745058,0.0492020472884178,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8410339951515198,0.2577784657478332,0.1811266392469406,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7769210338592529,0.2018744945526123,0.1925869733095169,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7354496717453003,0.1699901670217514,0.7715637683868408,285.0568542480469,284.95001220703125,297.6188049316406,294.3191223144531,297.6163330078125,297.6783142089844,285.0564880371094,1.0,0.3534802198410034,1.0,1.0,0.0,1.0,-1.794699788093567,1.7946971654891968,2.604083420010284e-06,1.3813600540161133,1.0,1.0,0.0,66.7177734375,64.0,48920.2265625,0.0,533.5777587890625,1.0,280.9429931640625,283.990234375,297.2982788085937,300.4393920898437,293.1499938964844,293.1499938964844,280.6499938964844,33200.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133731484413147,1.0,0.0,0.0,3.837501525878906,3.83752703666687,9.826309224081342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.7646484375,0.0,1729.9254150390625,1895.4371337890625,0.0,2594.29052734375,0.9454050660133362,1.0,0.0,3.0,1.0,0.0
17911740,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9198344945907592,0.3363010585308075,0.30263152718544,296.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.4767497181892395,0.050000000745058,0.0491988733410835,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8418108820915222,0.2581503689289093,0.181496724486351,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7776182293891907,0.2021318078041076,0.1929260045289993,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7356519103050232,0.1699084192514419,0.7715696692466736,284.90972900390625,284.95001220703125,297.6586303710937,294.31707763671875,297.6561584472656,297.67706298828125,284.8907470703125,1.0,0.3535171449184418,1.0,1.0,0.0,1.0,-1.7977699041366575,1.7977672815322876,2.612796834000619e-06,1.3837969303131104,0.9401071667671204,0.9401071667671204,0.0,66.70904541015625,64.0,49856.34375,0.0,535.5957641601562,1.0,280.694091796875,283.7997131347656,297.360595703125,300.6639099121094,293.1499938964844,293.1499938964844,280.6499938964844,35025.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211997151374817,1.0,0.0,0.0,3.857702016830444,3.8577277660369873,9.930031410476658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.0361328125,0.0,1769.05322265625,1895.4371337890625,0.0,2666.687255859375,0.9498876333236694,1.0,0.0,3.0,1.0,0.0
17911800,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9254632592201232,0.3377123177051544,0.3039580583572387,296.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.4788020253181457,0.050000000745058,0.0491590090095996,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8449954390525818,0.258244901895523,0.1815992891788482,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7807403206825256,0.2021926343441009,0.1930092275142669,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7379269599914551,0.1696491539478302,0.7705097794532776,284.8741149902344,284.95001220703125,297.6982421875,294.31475830078125,297.69580078125,297.6747436523437,284.878662109375,1.0,0.352472722530365,1.0,1.0,0.0,1.0,-1.7982677221298218,1.7982650995254517,2.61422587755078e-06,1.38420307636261,0.8918994665145874,0.8918994665145874,0.0,65.71165466308594,52.0,49625.765625,0.0,532.873779296875,1.0,280.6565246582031,283.7978820800781,297.34783935546875,300.6046447753906,293.1499938964844,293.1499938964844,280.95001220703125,38760.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243967294692993,1.0,0.0,0.0,3.7709808349609375,3.771006584167481,9.488596219853208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.818359375,0.0,1693.3135986328125,1895.4371337890625,0.0,2696.349365234375,0.9338439702987672,1.0,0.0,3.0,1.0,0.0
17911860,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.934371829032898,0.339645504951477,0.3053508698940277,296.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.4822942018508911,0.050000000745058,0.0490907169878482,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8505843877792358,0.2586269974708557,0.1816945821046829,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7861906290054321,0.2024416774511337,0.1930675357580185,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7421895265579224,0.1695446521043777,0.7692859172821045,285.02325439453125,284.95001220703125,297.7376403808594,294.3121643066406,297.7294006347656,297.6735534667969,285.0263977050781,1.0,0.3505048453807831,0.9542458653450012,0.9542458653450012,0.2000000029802322,1.0,-1.7985715866088867,1.6123474836349487,0.1862239986658096,1.1990076303482056,0.9886252284049988,0.9886252284049988,0.0,63.90947723388672,52.0,47830.03515625,0.0,527.135009765625,1.0,280.9038391113281,283.92095947265625,297.2790222167969,300.3753356933594,293.1499938964844,293.1499938964844,280.95001220703125,34520.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175181746482849,1.0,0.0,0.0,3.800393581390381,3.8004186153411865,9.637190032663057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.42431640625,0.0,1695.4859619140625,1895.4371337890625,0.0,2632.592529296875,0.9399020075798036,1.0,0.0,3.0,1.0,0.0
17911920,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.947559416294098,0.3415882289409637,0.3070854544639587,296.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.4874998331069946,0.050000000745058,0.0489899888634681,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.859641969203949,0.2590444087982178,0.1819448620080948,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7949052453041077,0.2027296721935272,0.193262368440628,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7493301630020142,0.169484868645668,0.7686101198196411,284.9117431640625,284.95001220703125,297.7767944335937,294.309326171875,297.7447509765625,297.67303466796875,284.88983154296875,1.0,0.3478197455406189,0.9084916710853576,0.9084916710853576,0.4000000059604645,1.0,-1.8002549409866333,1.2477842569351196,0.5524706244468689,0.8352001309394836,0.9246166348457336,0.9246166348457336,0.0,61.27485656738281,40.0,44502.0078125,0.0,519.48583984375,1.0,280.9432067871094,283.7414245605469,297.25640869140625,300.2724609375,293.1499938964844,293.1499938964844,280.6499938964844,35626.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112449049949646,1.0,0.0,0.0,3.829603910446167,3.82962965965271,9.78590492195508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.5390625,0.0,1739.3863525390625,1895.4371337890625,0.0,2574.662353515625,0.9439972639083862,1.0,0.0,3.0,1.0,0.0
17911980,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.9624809622764589,0.342689037322998,0.3083494901657104,296.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.4939778745174408,0.050000000745058,0.0488710291683673,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531677246094,0.8710495233535767,0.2589313089847564,0.1819750070571899,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65625,0.8057164549827576,0.2026584148406982,0.1932586431503296,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593322753906,0.7584884166717529,0.1691142916679382,0.7671416997909546,284.6528625488281,284.95001220703125,297.81573486328125,294.3062438964844,297.7452697753906,297.6708984375,284.6410827636719,1.0,0.3444884121417999,0.8627375364303589,0.8627375364303589,0.6000000238418579,1.0,-1.799899935722351,0.9248071908950806,0.8750927448272705,0.5129666328430176,0.6965834498405457,0.6965834498405457,0.0,58.1804313659668,40.0,40799.62109375,0.0,509.3273010253906,1.0,280.697021484375,283.4844970703125,297.2510986328125,300.18212890625,293.1499938964844,293.1499938964844,280.6499938964844,53245.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061429262161255,1.0,0.0,0.0,3.4836721420288086,3.4836976528167725,8.097814543361892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.96826171875,0.0,1479.0267333984375,1895.4371337890625,0.0,2527.7197265625,0.8719931244850159,1.0,0.0,3.0,1.0,0.0
17912040,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.9784541130065918,0.3440585434436798,0.3091744780540466,296.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.502078652381897,0.050000000745058,0.0487376824021339,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8850666284561157,0.2589052617549896,0.1817546337842941,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.8181401491165161,0.2026260048151016,0.1930082589387893,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7698881030082703,0.1687543392181396,0.7645937204360962,284.8237609863281,284.95001220703125,297.8544311523437,294.3029479980469,297.75213623046875,297.6690368652344,284.8374328613281,1.0,0.3405764698982239,0.8169834017753601,0.8169834017753601,0.800000011920929,1.0,-1.797104001045227,0.811008870601654,0.9860951900482178,0.3999033868312835,0.7320517301559448,0.7320517301559448,0.0,54.71841812133789,28.0,38542.6875,0.0,496.8046569824219,1.0,280.6597595214844,283.71002197265625,297.1537475585937,299.8000793457031,293.1499938964844,293.1499938964844,280.95001220703125,50507.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866289615631104,1.0,0.0,0.0,3.026285409927368,3.026306390762329,6.111010861786781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.37109375,0.0,1033.6619873046875,1895.4371337890625,0.0,2349.857177734375,0.7892138361930847,1.0,0.0,3.0,1.0,0.0
17912100,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.997569501399994,0.3462030589580536,0.3106575608253479,296.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.5139968991279602,0.050000000745058,0.0485737919807434,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9056481719017028,0.2593695223331451,0.1818145215511322,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8352576494216919,0.2029359638690948,0.1929995417594909,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7869114875793457,0.1686930954456329,0.7629627585411072,284.9274597167969,284.95001220703125,297.89288330078125,294.2994689941406,297.7660522460937,297.6693115234375,284.94342041015625,1.0,0.3363026678562164,0.7712292075157166,0.7712292075157166,1.0,1.0,-1.7967827320098877,0.7828834652900696,1.013899326324463,0.3718311488628387,0.7735496163368225,0.7735496163368225,0.0,50.55430221557617,28.0,37498.85546875,0.0,483.85205078125,1.0,280.8841247558594,283.8183898925781,297.0792236328125,299.5183410644531,293.1499938964844,293.1499938964844,280.95001220703125,40865.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604450583457947,1.0,0.0,0.0,3.0345535278320312,3.0345728397369385,6.144449002931651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.39501953125,0.0,980.4594116210938,1895.4371337890625,0.0,2116.4775390625,0.7774155735969543,1.0,0.0,3.0,1.0,0.0
17912160,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9990000128746032,0.3494915068149566,0.298780620098114,296.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.523514986038208,0.050000000745058,0.0484657548367977,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9231923818588256,0.2599584758281708,0.182120069861412,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8487253189086914,0.2033480554819107,0.1932495832443237,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8001499772071838,0.1687427014112472,0.7624835968017578,284.94793701171875,284.95001220703125,297.9310607910156,294.2958068847656,297.7850952148437,297.6736145019531,284.9447021484375,1.0,0.3311969041824341,0.7819963693618774,0.7819963693618774,1.0,1.0,-1.78251314163208,0.7767696380615234,1.0057435035705566,0.3689813315868377,0.787600040435791,0.787600040435791,0.0,47.50366973876953,25.0,37305.0625,0.0,465.568603515625,1.0,280.9358825683594,283.8152160644531,297.10797119140625,299.5408630371094,293.1499938964844,293.1499938964844,281.25,36485.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426481246948242,1.0,0.0,0.0,3.095952033996582,3.0959713459014893,6.395607670128811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.33935546875,0.0,1002.7860107421876,1895.4371337890625,0.0,1962.1922607421875,0.7831177711486816,1.0,0.0,3.0,1.0,0.0
17912220,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.3546692430973053,0.2861573100090027,296.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.5323166847229004,0.050000000745058,0.0483795143663883,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.939439296722412,0.2605588436126709,0.1824474334716797,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8611710071563721,0.2037871778011322,0.1935439705848693,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8118460774421692,0.16887728869915,0.7623911499977112,285.0439758300781,284.95001220703125,297.9689636230469,294.2919921875,297.8077392578125,297.6839904785156,285.0522766113281,1.0,0.3268194496631622,0.7927634716033936,0.7927634716033936,1.0,1.0,-1.7678818702697754,0.7715694308280945,0.996312379837036,0.3667947351932525,0.8629178404808044,0.8629178404808044,0.0,44.989479064941406,25.0,36553.390625,0.0,448.9612731933594,1.0,281.1814270019531,283.9346008300781,297.11529541015625,299.4292297363281,293.1499938964844,293.1499938964844,281.25,32307.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255004644393921,1.0,0.0,0.0,3.1648309230804443,3.1648499965667725,6.683352467007353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.1005859375,0.0,1033.4609375,1895.4371337890625,0.0,1817.5133056640625,0.7968800067901611,1.0,0.0,3.0,1.0,0.0
17912280,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.3609098792076111,0.2737769186496734,296.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.5417115688323975,0.050000000745058,0.0482985414564609,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.955780863761902,0.2611881792545318,0.1828429996967315,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.874567985534668,0.204263687133789,0.1939201951026916,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8234858512878418,0.1691227555274963,0.7629547715187073,285.0204162597656,284.95001220703125,298.0066223144531,294.2880249023437,297.83270263671875,297.6986999511719,285.0130920410156,1.0,0.322622686624527,0.8035305738449097,0.8035305738449097,1.0,1.0,-1.7545219659805298,0.7668026089668274,0.9877193570137024,0.3648107051849365,0.8777768611907959,0.8777768611907959,0.0,42.64127731323242,43.0,36512.66015625,0.0,433.8616333007813,1.0,281.2364807128906,283.8885192871094,297.1783752441406,299.5397033691406,293.1499938964844,293.1499938964844,281.54998779296875,30904.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176227569580078,1.0,0.0,0.0,3.297446250915528,3.297466278076172,7.25518987110263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.35595703125,0.0,1140.7254638671875,1895.4371337890625,0.0,1752.5064697265625,0.8222105503082275,1.0,0.0,3.0,1.0,0.0
