time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912340,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9990000128746032,0.3672123849391937,0.2694253623485565,296.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.5451922416687012,0.050000000745058,0.0482709594070911,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.9618736505508424,0.2617731392383575,0.1832188814878463,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8799324035644531,0.2047222703695297,0.1943098306655883,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8279308080673218,0.1694181710481643,0.7639447450637817,285.098876953125,284.95001220703125,298.0439758300781,294.283935546875,297.858154296875,297.71441650390625,285.1095275878906,1.0,0.3219312727451324,0.8142977356910706,0.8142977356910706,1.0,1.0,-1.7513538599014282,0.7667462825775146,0.9846076369285583,0.3651939928531647,0.9614888429641724,0.9614888429641724,0.0,41.86563491821289,43.0,35902.1640625,0.0,429.6624450683594,1.0,281.4891357421875,283.9945068359375,297.1845703125,299.45513916015625,293.1499938964844,293.1499938964844,281.54998779296875,29347.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083255052566528,1.0,0.0,0.0,3.4109697341918945,3.4109902381896973,7.763347298350709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.3115234375,0.0,1236.6243896484375,1895.4371337890625,0.0,1677.0657958984375,0.8480785489082336,1.0,0.0,3.0,1.0,0.0
17912400,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9990000128746032,0.3725882768630981,0.2709394693374634,296.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.5439705848693848,0.050000000745058,0.0482805110514164,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.9608504176139832,0.262436032295227,0.1836827844381332,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.879013180732727,0.2052435576915741,0.1948021799325943,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8270411491394043,0.1697929203510284,0.7655830383300781,285.1022644042969,284.95001220703125,298.0810546875,294.27978515625,297.8818359375,297.7272033691406,285.0977783203125,1.0,0.3231978118419647,0.8250648379325867,0.8250648379325867,1.0,1.0,-1.7562901973724363,0.7703730463981628,0.9859171509742736,0.3676667511463165,1.0,1.0,0.0,42.21306610107422,61.0,36175.0859375,0.0,433.639404296875,1.0,281.5394287109375,283.9682006835937,297.2353210449219,299.572998046875,293.1499938964844,293.1499938964844,281.25,28706.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063891887664795,1.0,0.0,0.0,3.566123008728028,3.5661449432373047,8.485665716762014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.96337890625,0.0,1388.520751953125,1895.4371337890625,0.0,1661.5355224609375,0.8808751702308655,1.0,0.0,3.0,1.0,0.0
17912460,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9990000128746032,0.3762199878692627,0.2775491774082184,296.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.5387687087059021,0.050000000745058,0.0483228377997875,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9534046053886414,0.2627796828746795,0.184085875749588,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8725582957267761,0.2055520266294479,0.1952567547559738,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8213691711425781,0.1699670404195785,0.7671116590499878,284.940673828125,284.95001220703125,298.1178283691406,294.2755126953125,297.9017639160156,297.7337951660156,284.9192810058594,1.0,0.326223075389862,0.8254421353340149,0.8254421353340149,1.0,1.0,-1.7671363353729248,0.7756381630897522,0.9914982318878174,0.3705600202083587,0.9326196908950806,0.9326196908950806,0.0,43.523250579833984,61.0,37237.85546875,0.0,444.09661865234375,1.0,281.29913330078125,283.7633972167969,297.3359069824219,299.8437194824219,293.1499938964844,293.1499938964844,281.25,31594.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179928421974182,1.0,0.0,0.0,3.6428415775299072,3.64286470413208,8.854700013216643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.27734375,0.0,1492.32275390625,1895.4371337890625,0.0,1755.5386962890625,0.8989588022232056,1.0,0.0,3.0,1.0,0.0
17912520,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.3779257833957672,0.2891831696033478,296.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5301352143287659,0.050000000745058,0.0483998470008373,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.939172625541687,0.2627999782562256,0.1842401325702667,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8610219359397888,0.205625519156456,0.1954880356788635,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8108510971069336,0.1698700934648513,0.7675610780715942,284.8861083984375,284.95001220703125,298.1543273925781,294.271240234375,297.91717529296875,297.7325439453125,284.888916015625,1.0,0.3307660222053528,0.8258194327354431,0.8258194327354431,1.0,1.0,-1.7821954488754272,0.782822847366333,0.9993726015090942,0.3744958341121673,0.8789129257202148,0.8789129257202148,0.0,45.80869674682617,79.0,37334.796875,0.0,460.2282104492188,1.0,281.2580261230469,283.7366638183594,297.339599609375,299.8331604003906,293.1499938964844,293.1499938964844,281.54998779296875,36270.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258474826812744,1.0,0.0,0.0,3.596968650817871,3.596992015838623,8.633095944787783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.54833984375,0.0,1476.9605712890625,1895.4371337890625,0.0,1820.3988037109373,0.8928903341293335,1.0,0.0,3.0,1.0,0.0
17912580,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.3784940838813782,0.3045332729816437,296.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.5197595953941345,0.050000000745058,0.0485063008964061,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9208184480667114,0.2630828022956848,0.1843992173671722,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8469904661178589,0.2058627903461456,0.195716917514801,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7967708706855774,0.169816568493843,0.767635703086853,285.03790283203125,284.95001220703125,298.19049072265625,294.26690673828125,297.9291076660156,297.72515869140625,285.0546569824219,1.0,0.3366352617740631,0.8261967897415161,0.8261967897415161,1.0,1.0,-1.8013043403625488,0.7919355630874634,1.009368658065796,0.3794887661933899,0.9798263311386108,0.9798263311386108,0.0,48.93521881103516,79.0,36966.05859375,0.0,481.7602233886719,1.0,281.5002136230469,283.90576171875,297.2613220214844,299.6371459960937,293.1499938964844,293.1499938964844,281.54998779296875,32731.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214383482933044,1.0,0.0,0.0,3.652026414871216,3.652049779891968,8.899407362150669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.4453125,0.0,1510.9525146484375,1895.4371337890625,0.0,1783.8719482421875,0.9053603410720824,1.0,0.0,3.0,1.0,0.0
17912640,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9990000128746032,0.3780736029148102,0.322325199842453,296.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.509103000164032,0.050000000745058,0.048636570572853,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9024176001548768,0.2636343240737915,0.1848138570785522,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8325989842414856,0.2062913030385971,0.1961860209703445,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.781642496585846,0.1698413342237472,0.7682898044586182,285.0838928222656,284.95001220703125,298.226318359375,294.2625427246094,297.9384765625,297.7132568359375,285.0860595703125,1.0,0.343677669763565,0.8265740871429443,0.8265740871429443,1.0,1.0,-1.824665784835816,0.8030760288238525,1.021589756011963,0.3856036961078644,1.0,1.0,0.0,52.768836975097656,82.0,37392.70703125,0.0,508.701171875,1.0,281.542236328125,283.92059326171875,297.26141357421875,299.6944885253906,293.1499938964844,293.1499938964844,281.25,31799.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210907340049744,1.0,0.0,0.0,3.755492210388184,3.755516529083252,9.410809980181511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6025390625,0.0,1621.3951416015625,1895.4371337890625,0.0,1781.005126953125,0.9258904457092284,1.0,0.0,3.0,1.0,0.0
17912700,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9990000128746032,0.3763542473316192,0.3374521136283874,296.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5010325312614441,0.050000000745058,0.0487534292042255,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8889539241790771,0.2639400660991668,0.1852224320173263,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8213873505592346,0.2065620273351669,0.1966557055711746,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7696537375450134,0.1696525961160659,0.7685732245445251,284.9528503417969,284.95001220703125,298.2618408203125,294.2582397460937,297.9455261230469,297.6974792480469,284.93505859375,1.0,0.3493613600730896,0.8269513845443726,0.8269513845443726,1.0,1.0,-1.8443751335144043,0.8124585151672363,1.031916618347168,0.3908992409706116,0.9688917994499208,0.9688917994499208,0.0,56.19122314453125,82.0,38617.66796875,0.0,532.5189208984375,1.0,281.2955627441406,283.7395935058594,297.3334655761719,299.9345092773437,293.1499938964844,293.1499938964844,281.25,33108.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732629120349884,1.0,0.0,0.0,3.8060302734375,3.8060553073883057,9.6657993253757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.86328125,0.0,1691.2254638671875,1895.4371337890625,0.0,1877.1500244140625,0.9376210570335388,1.0,0.0,3.0,1.0,0.0
17912760,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9827663898468018,0.3747843503952026,0.3381269574165344,296.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.4896430969238281,0.050000000745058,0.0489491634070873,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.86883544921875,0.2638807296752929,0.1854297667741775,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8036783337593079,0.2065672576427459,0.1969621181488037,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7522538304328918,0.1691668033599853,0.7679054737091064,284.8922119140625,284.95001220703125,298.2970275878906,294.2539367675781,297.9532470703125,297.68341064453125,284.8908996582031,1.0,0.3540456295013428,0.8266372084617615,0.8266372084617615,1.0,1.0,-1.844435214996338,0.8123647570610046,1.032070517539978,0.3912204205989837,0.9157965779304504,0.9157965779304504,0.0,61.16405487060547,85.0,38542.62109375,0.0,548.4140014648438,1.0,281.2568359375,283.6983337402344,297.32373046875,299.90460205078125,293.1499938964844,293.1499938964844,280.95001220703125,36415.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398590445518494,1.0,0.0,0.0,3.775026798248291,3.775052070617676,9.508967195870356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.33203125,0.0,1679.9854736328125,1895.4371337890625,0.0,1938.379638671875,0.9328716993331908,1.0,0.0,3.0,1.0,0.0
17912820,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.9658658504486084,0.3746275901794433,0.33763387799263,296.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.4805997908115387,0.050000000745058,0.0491235107183456,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.8535720705986023,0.2636850774288177,0.1854875385761261,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.7891279458999634,0.2064658999443054,0.1971070915460586,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.7390402555465698,0.168581023812294,0.7663815021514893,284.7675170898437,284.95001220703125,298.33184814453125,294.24969482421875,297.9638061523437,297.6747131347656,284.759521484375,1.0,0.3580721020698547,0.8263230919837952,0.8263230919837952,1.0,1.0,-1.8432906866073608,0.8118181824684143,1.0314724445343018,0.3907612264156341,0.7956749200820923,0.7956749200820923,0.0,65.5474624633789,85.0,38917.97265625,0.0,561.1434326171875,1.0,280.9989929199219,283.5611267089844,297.3381652832031,300.0186767578125,293.1499938964844,293.1499938964844,280.95001220703125,43300.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498576641082764,1.0,0.0,0.0,3.633214235305786,3.633239507675171,8.807959943624155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.234375,0.0,1568.947265625,1895.4371337890625,0.0,2024.219970703125,0.9028394818305968,1.0,0.0,3.0,1.0,0.0
17912880,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9512999653816224,0.3752968311309814,0.3379458785057068,296.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.4724242985248565,0.050000000745058,0.0492807105183601,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8415145874023438,0.2635106146335602,0.1854365766048431,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7773495316505432,0.2063641250133514,0.1971329748630523,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.728441059589386,0.1680100411176681,0.7643911838531494,284.8337707519531,284.95001220703125,298.3663635253906,294.2455444335937,297.9756774902344,297.668701171875,284.8463439941406,1.0,0.3615472912788391,0.8260089159011841,0.8260089159011841,1.0,1.0,-1.841432809829712,0.8109050393104553,1.0305278301239014,0.3902164697647095,0.7850765585899353,0.7850765585899353,0.0,69.48388671875,73.0,38350.0546875,0.0,572.2033081054688,1.0,280.9586181640625,283.6675109863281,297.2799377441406,299.8699645996094,293.1499938964844,293.1499938964844,281.25,45543.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508962154388428,1.0,0.0,0.0,3.3722665309906006,3.372289657592773,7.588170660710603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.71240234375,0.0,1311.5445556640625,1895.4371337890625,0.0,2033.2098388671875,0.8533101677894592,1.0,0.0,3.0,1.0,0.0
17912940,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9470117688179016,0.3770077526569366,0.3390696942806244,296.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.4692147076129913,0.050000000745058,0.0493394061923027,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8375104069709778,0.2637748718261719,0.1855066418647766,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7733994126319885,0.2065631300210952,0.1972316801548004,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7244617342948914,0.1677246689796447,0.7627196907997131,284.9910888671875,284.95001220703125,298.4004821777344,294.2414855957031,297.9890441894531,297.6656494140625,285.00274658203125,1.0,0.3625446557998657,0.825694739818573,0.825694739818573,1.0,1.0,-1.84104585647583,0.8106943368911743,1.0303515195846558,0.3900443613529205,0.8762746453285217,0.8762746453285217,0.0,70.95980072021484,73.0,37786.71875,0.0,576.56103515625,1.0,281.1941223144531,283.8258056640625,297.1861877441406,299.6293029785156,293.1499938964844,293.1499938964844,281.25,36182.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740471601486206,1.0,0.0,0.0,3.418046236038208,3.4180681705474854,7.795593433002068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.64306640625,0.0,1291.373291015625,1895.4371337890625,0.0,1943.600341796875,0.856893002986908,1.0,0.0,3.0,1.0,0.0
17913000,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9498441815376282,0.3790417015552521,0.3407971560955047,296.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.4698448181152344,0.050000000745058,0.0493280552327632,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8386703133583069,0.2642259895801544,0.1857748329639434,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7745370864868164,0.2069132179021835,0.197504311800003,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7248782515525818,0.1676124483346939,0.7618725895881653,285.0041809082031,284.95001220703125,298.4342346191406,294.237548828125,298.0032958984375,297.6643981933594,285.0023498535156,1.0,0.3623754382133484,0.8253806233406067,0.8253806233406067,1.0,1.0,-1.842737317085266,0.8114678263664246,1.0312695503234863,0.3904294073581695,0.903655171394348,0.903655171394348,0.0,70.7109146118164,61.0,37873.82421875,0.0,576.9629516601562,1.0,281.2402038574219,283.8169250488281,297.1856994628906,299.65924072265625,293.1499938964844,293.1499938964844,280.95001220703125,33300.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349486947059631,1.0,0.0,0.0,3.5147316455841064,3.514753818511963,8.242854505624564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.51025390625,0.0,1368.3662109375,1895.4371337890625,0.0,1896.71435546875,0.87314373254776,1.0,0.0,3.0,1.0,0.0
17913060,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.956214189529419,0.3805977404117584,0.342388242483139,296.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.4726597666740417,0.050000000745058,0.0492762997746467,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.842605471611023,0.2644125819206238,0.1859774738550186,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7784556150436401,0.2071018815040588,0.1977251470088958,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7276990413665771,0.1673961728811264,0.7609691023826599,284.8677062988281,284.95001220703125,298.4676208496094,294.2337646484375,298.0173034667969,297.6630859375,284.8547668457031,1.0,0.3611910343170166,0.8254935145378113,0.8254935145378113,1.0,1.0,-1.8440115451812744,0.8120802640914917,1.0319312810897827,0.3907843828201294,0.8119180202484131,0.8119180202484131,0.0,69.4306869506836,61.0,38474.84765625,0.0,573.834228515625,1.0,281.00164794921875,283.65655517578125,297.2582702636719,299.8653869628906,293.1499938964844,293.1499938964844,280.95001220703125,38210.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413895130157471,1.0,0.0,0.0,3.4765803813934326,3.476603031158448,8.064878329605563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.9658203125,0.0,1364.40478515625,1895.4371337890625,0.0,1951.43359375,0.8652093410491943,1.0,0.0,3.0,1.0,0.0
17913120,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9644182324409484,0.3819331228733063,0.343522310256958,296.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.4767150580883026,0.050000000745058,0.0491991750895977,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.848291277885437,0.264424204826355,0.1859539598226547,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.784130334854126,0.2071699500083923,0.1977370381355285,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7319772839546204,0.1670829504728317,0.7592930793762207,284.8861389160156,284.95001220703125,298.5006408691406,294.23016357421875,298.0310363769531,297.6615600585937,284.89410400390625,1.0,0.3591092824935913,0.8256064057350159,0.8256064057350159,1.0,1.0,-1.8432557582855225,0.8117329478263855,1.0315228700637815,0.3906037509441376,0.7949519157409668,0.7949519157409668,0.0,67.46026611328125,49.0,38083.59765625,0.0,567.122802734375,1.0,280.95953369140625,283.70965576171875,297.2477722167969,299.7978210449219,293.1499938964844,293.1499938964844,281.25,41548.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433091998100281,1.0,0.0,0.0,3.3031811714172363,3.3032028675079346,7.280447675839241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.826171875,0.0,1218.0330810546875,1895.4371337890625,0.0,1967.8515625,0.833919882774353,1.0,0.0,3.0,1.0,0.0
17913180,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9756134152412416,0.3838593363761902,0.3448599278926849,296.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.4823075234889984,0.050000000745058,0.0490900911390781,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8570775985717773,0.2647495865821838,0.1859807223081588,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7927483320236206,0.2074536681175232,0.1977835595607757,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7387125492095947,0.1669556200504303,0.7577412724494934,285.0221862792969,284.95001220703125,298.53326416015625,294.22674560546875,298.0453796386719,297.661376953125,285.03228759765625,1.0,0.356334924697876,0.8257192969322205,0.8257192969322205,1.0,1.0,-1.842953324317932,0.8116104006767273,1.03134286403656,0.3905073702335357,0.885236918926239,0.885236918926239,0.0,64.68960571289062,49.0,37570.5078125,0.0,558.2199096679688,1.0,281.1926574707031,283.8498229980469,297.17633056640625,299.5953063964844,293.1499938964844,293.1499938964844,281.25,34223.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346401214599609,1.0,0.0,0.0,3.367656946182251,3.367677927017212,7.567439865852066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.0595703125,0.0,1228.8858642578125,1895.4371337890625,0.0,1894.1072998046875,0.8437105417251587,1.0,0.0,3.0,1.0,0.0
17913240,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9894956946372986,0.3859767019748688,0.346596211194992,296.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.4896005094051361,0.050000000745058,0.0489499792456626,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8699430227279663,0.2652272880077362,0.1861838698387146,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8050435781478882,0.2078595757484436,0.1979933530092239,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7487096786499023,0.1669519394636154,0.7568776607513428,285.0248107910156,284.95001220703125,298.5654602050781,294.2235717773437,298.0600891113281,297.6622009277344,285.0215148925781,1.0,0.3530516922473907,0.8258322477340698,0.8258322477340698,1.0,1.0,-1.8443278074264529,0.8122819066047668,1.0320459604263306,0.3908615708351135,0.9142354726791382,0.9142354726791382,0.0,61.172813415527344,37.0,37706.30859375,0.0,548.1245727539062,1.0,281.2397155761719,283.8297119140625,297.18359375,299.6420288085937,293.1499938964844,293.1499938964844,280.95001220703125,31929.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307260632514954,1.0,0.0,0.0,3.4834229946136475,3.4834446907043457,8.096656074485509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.35302734375,0.0,1326.55615234375,1895.4371337890625,0.0,1861.156494140625,0.8649935126304626,1.0,0.0,3.0,1.0,0.0
17913300,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.3876388370990753,0.3450713455677032,296.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.4972832202911377,0.050000000745058,0.0488139130175113,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8840330839157104,0.2654147446155548,0.1863359063863754,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8176491856575012,0.2080791741609573,0.1981735676527023,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7598074078559875,0.1668058186769485,0.7559859752655029,284.8779602050781,284.95001220703125,298.5972900390625,294.2206115722656,298.0743408203125,297.66265869140625,284.8621826171875,1.0,0.3491985499858856,0.8259451389312744,0.8259451389312744,1.0,1.0,-1.8416943550109863,0.8110606670379639,1.0306336879730225,0.3901205658912658,0.8208433389663696,0.8208433389663696,0.0,57.66378021240234,37.0,38317.109375,0.0,535.3135375976562,1.0,281.0021057128906,283.656494140625,297.25811767578125,299.8561706542969,293.1499938964844,293.1499938964844,280.95001220703125,36866.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385480999946594,1.0,0.0,0.0,3.4680252075195312,3.468047618865967,8.025235729292035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0712890625,0.0,1346.1414794921875,1895.4371337890625,0.0,1927.2232666015625,0.8623377084732056,1.0,0.0,3.0,1.0,0.0
17913360,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.3903727233409881,0.333501249551773,296.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.5030769109725952,0.050000000745058,0.0487221702933311,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8943382501602173,0.265366643667221,0.1862820982933044,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8264134526252747,0.2081258594989776,0.198175773024559,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7679389119148254,0.1665216982364654,0.7544512748718262,284.8718566894531,284.95001220703125,298.6286926269531,294.2179260253906,298.0902709960937,297.666748046875,284.87823486328125,1.0,0.344401091337204,0.8260535001754761,0.8260535001754761,1.0,1.0,-1.825777888298035,0.803441047668457,1.0223368406295776,0.3862239718437195,0.7866165637969971,0.7866165637969971,0.0,54.98040390014648,25.0,37657.9921875,0.0,516.2922973632812,1.0,280.95965576171875,283.69256591796875,297.2449951171875,299.78106689453125,293.1499938964844,293.1499938964844,281.25,41795.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413046956062317,1.0,0.0,0.0,3.2862770557403564,3.2862987518310547,7.206123200376169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.7412109375,0.0,1203.9466552734375,1895.4371337890625,0.0,1950.709228515625,0.8298036456108093,1.0,0.0,3.0,1.0,0.0
17913420,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.3951998353004455,0.3198721408843994,296.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.5104912519454956,0.050000000745058,0.048618160188198,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9073442816734314,0.2656156718730926,0.1862630695104599,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8372500538825989,0.2083700597286224,0.1981967538595199,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7783617973327637,0.1664471626281738,0.7530909180641174,285.0005187988281,284.95001220703125,298.65966796875,294.2155456542969,298.1093139648437,297.67681884765625,285.0091247558594,1.0,0.3389289081096649,0.8261618614196777,0.8261618614196777,1.0,1.0,-1.8076584339141848,0.7948546409606934,1.0128037929534912,0.3814868927001953,0.8659827709197998,0.8659827709197998,0.0,51.92897033691406,25.0,36849.12890625,0.0,495.0149230957031,1.0,281.1917419433594,283.8324890136719,297.1644897460937,299.55419921875,293.1499938964844,293.1499938964844,281.25,35056.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732088029384613,1.0,0.0,0.0,3.3249940872192383,3.32501482963562,7.376919484158861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.76318359375,0.0,1194.3197021484375,1895.4371337890625,0.0,1872.5972900390625,0.834968626499176,1.0,0.0,3.0,1.0,0.0
17913480,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9990000128746032,0.4015704393386841,0.3038151860237121,296.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.520220160484314,0.050000000745058,0.0485011786222457,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9255964159965516,0.266011506319046,0.186430275440216,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8513380289077759,0.2087270468473434,0.198389858007431,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7920538783073425,0.1665495485067367,0.7526918053627014,284.9885559082031,284.95001220703125,298.6902160644531,294.2134704589844,298.1313781738281,297.6927490234375,284.9832763671875,1.0,0.3328693807125091,0.8262702226638794,0.8262702226638794,1.0,1.0,-1.7881929874420166,0.7856394648551941,1.0025534629821775,0.3763976693153381,0.8756678700447083,0.8756678700447083,0.0,48.52351379394531,28.0,36617.359375,0.0,472.2052307128906,1.0,281.2392883300781,283.80499267578125,297.1627502441406,299.5722961425781,293.1499938964844,293.1499938964844,281.54998779296875,33298.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265855669975281,1.0,0.0,0.0,3.4152607917785645,3.4152820110321045,7.782892907925998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.8798828125,0.0,1268.4439697265625,1895.4371337890625,0.0,1826.54248046875,0.8505426645278931,1.0,0.0,3.0,1.0,0.0
17913540,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.4087927937507629,0.2911564111709595,296.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.5287376046180725,0.050000000745058,0.0484132282435894,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9413509368896484,0.2664350271224975,0.1866249740123748,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8636336922645569,0.2091172486543655,0.1986310333013534,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8037744760513306,0.166765347123146,0.7528954148292542,285.07843017578125,284.95001220703125,298.7203369140625,294.2117614746094,298.1555480957031,297.712646484375,285.0885925292969,1.0,0.3286365568637848,0.8263786435127258,0.8263786435127258,1.0,1.0,-1.7736454010009766,0.7787923216819763,0.9948530793190002,0.3724904656410217,0.9587610960006714,0.9587610960006714,0.0,45.9642448425293,28.0,35772.70703125,0.0,455.417236328125,1.0,281.49267578125,283.9247436523437,297.1268310546875,299.4181823730469,293.1499938964844,293.1499938964844,281.54998779296875,31022.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163094878196716,1.0,0.0,0.0,3.501107931137085,3.501129627227783,8.179076758096926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.7333984375,0.0,1338.015869140625,1895.4371337890625,0.0,1741.7645263671875,0.8698052763938904,1.0,0.0,3.0,1.0,0.0
17913600,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9990000128746032,0.4162153899669647,0.2805352807044983,296.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.5364892482757568,0.050000000745058,0.0483423061668872,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.954994261264801,0.2669574320316314,0.1869270652532577,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8749884963035583,0.2095892131328582,0.1989899426698684,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8141225576400757,0.167118489742279,0.7539238333702087,285.0760498046875,284.95001220703125,298.75,294.2104187011719,298.1804504394531,297.734130859375,285.070068359375,1.0,0.325192391872406,0.8264870047569275,0.8264870047569275,1.0,1.0,-1.7628321647644043,0.7737007141113281,0.9891314506530762,0.369623064994812,1.0,1.0,0.0,43.92483139038086,46.0,35775.99609375,0.0,442.6915893554688,1.0,281.5404357910156,283.8974914550781,297.1551208496094,299.4898986816406,293.1499938964844,293.1499938964844,281.25,29921.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119100689888,1.0,0.0,0.0,3.635786533355713,3.635809183120728,8.820435368761537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.8818359375,0.0,1472.111572265625,1895.4371337890625,0.0,1705.9830322265625,0.8976882100105286,1.0,0.0,3.0,1.0,0.0
17913660,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.4227836728096008,0.2772357761859894,296.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.539010763168335,0.050000000745058,0.0483208261430263,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9595207571983336,0.2672460377216339,0.1872064173221588,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8790696263313293,0.2099431604146957,0.199366807937622,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8176840543746948,0.1674327254295349,0.7553507685661316,284.90478515625,284.95001220703125,298.77899169921875,294.2089233398437,298.2044982910156,297.7543029785156,284.8839111328125,1.0,0.3248465061187744,0.8270817995071411,0.8270817995071411,1.0,1.0,-1.76133131980896,0.7730931043624878,0.9882381558418274,0.3691497445106506,0.9061005115509032,0.9061005115509032,0.0,43.34147262573242,46.0,36575.32421875,0.0,440.0396728515625,1.0,281.2978820800781,283.69219970703125,297.24560546875,299.72705078125,293.1499938964844,293.1499938964844,281.25,33537.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204288840293884,1.0,0.0,0.0,3.679497718811035,3.679521560668945,9.033797709889768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.0751953125,0.0,1547.6610107421875,1895.4371337890625,0.0,1775.5518798828125,0.9080961346626282,1.0,0.0,3.0,1.0,0.0
17913720,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9990000128746032,0.4278539717197418,0.2800021767616272,296.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.5368928909301758,0.050000000745058,0.0483388304710388,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.95639830827713,0.2673880755901336,0.1873388886451721,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8765572905540466,0.2102409601211547,0.1996654421091079,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8155669569969177,0.1677104532718658,0.756676197052002,284.86328125,284.95001220703125,298.80712890625,294.206787109375,298.2256164550781,297.76971435546875,284.8681945800781,1.0,0.3264030814170837,0.8276766538619995,0.8276766538619995,1.0,1.0,-1.7667759656906128,0.7757548689842224,0.9910210371017456,0.3705691695213318,0.8509660959243774,0.8509660959243774,0.0,43.91543197631836,64.0,36429.59375,0.0,445.0560302734375,1.0,281.2578125,283.68768310546875,297.24542236328125,299.6900329589844,293.1499938964844,293.1499938964844,281.54998779296875,38808.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249508500099182,1.0,0.0,0.0,3.576408863067627,3.576432704925537,8.534688049621764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.07958984375,0.0,1473.4140625,1895.4371337890625,0.0,1812.946533203125,0.8902690410614014,1.0,0.0,3.0,1.0,0.0
17913780,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.4320948421955108,0.2871487438678741,296.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5315967798233032,0.050000000745058,0.0483861565589904,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9481282234191896,0.2679513394832611,0.1875960677862167,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8698074221611023,0.2108591049909591,0.2001223862171173,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8095962405204773,0.1682185530662536,0.758577823638916,285.0228576660156,284.95001220703125,298.8344421386719,294.2040710449219,298.2438049316406,297.7802734375,285.03961181640625,1.0,0.3296865224838257,0.8282714486122131,0.8282714486122131,1.0,1.0,-1.7785463333129885,0.7814126014709473,0.997133731842041,0.3736456036567688,0.9512184858322144,0.9512184858322144,0.0,45.37418746948242,64.0,35973.625,0.0,456.65625,1.0,281.49932861328125,283.8642272949219,297.1693725585937,299.4856872558594,293.1499938964844,293.1499938964844,281.54998779296875,33898.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176130414009094,1.0,0.0,0.0,3.6151394844055176,3.6151628494262695,8.720541018192307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.5439453125,0.0,1479.1578369140625,1895.4371337890625,0.0,1752.427001953125,0.8983721733093262,1.0,0.0,3.0,1.0,0.0
17913840,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9990000128746032,0.4354768693447113,0.2975845336914062,296.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.5243150591850281,0.050000000745058,0.0484573915600776,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9365035891532898,0.2688719928264618,0.1881952434778213,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8607004880905151,0.2117657661437988,0.2009399235248565,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8009857535362244,0.1689265966415405,0.7617479562759399,285.0628967285156,284.95001220703125,298.8609313964844,294.20074462890625,298.2590637207031,297.7859802246094,285.0633239746094,1.0,0.3345341682434082,0.8288662433624268,0.8288662433624268,1.0,1.0,-1.796662449836731,0.7900791764259338,1.0065832138061523,0.3783977329730987,1.0,1.0,0.0,47.58481597900391,82.0,36379.48046875,0.0,474.68255615234375,1.0,281.5419616699219,283.8709716796875,297.17633056640625,299.5453796386719,293.1499938964844,293.1499938964844,281.25,31543.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151997089385986,1.0,0.0,0.0,3.7336928844451904,3.73371696472168,9.301874115408282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.93603515625,0.0,1594.1798095703125,1895.4371337890625,0.0,1732.7086181640625,0.9210394620895386,1.0,0.0,3.0,1.0,0.0
17913900,297.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.4373018443584442,0.3114514648914337,296.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5154486298561096,0.050000000745058,0.048555988818407,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9213418960571288,0.2696009874343872,0.1888650357723236,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8493045568466187,0.2125818878412246,0.2018731534481048,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7897899150848389,0.1695083081722259,0.765201210975647,284.928955078125,284.95001220703125,298.8866271972656,294.19683837890625,298.27069091796875,297.78570556640625,284.9128112792969,1.0,0.3407437801361084,0.8294610977172852,0.8294610977172852,1.0,1.0,-1.8194977045059204,0.8009886145591736,1.018509030342102,0.3844137191772461,0.9392171502113342,0.9392171502113342,0.0,50.602989196777344,82.0,37598.92578125,0.0,498.60302734375,1.0,281.2959899902344,283.6922912597656,297.25762939453125,299.79107666015625,293.1499938964844,293.1499938964844,281.25,33773.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257314920425415,1.0,0.0,0.0,3.775537014007568,3.775562047958374,9.511538223705428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.66650390625,0.0,1660.1390380859375,1895.4371337890625,0.0,1819.43408203125,0.9305419325828552,1.0,0.0,3.0,1.0,0.0
17913960,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.4374938309192657,0.3288145363330841,296.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.5055465698242188,0.050000000745058,0.0486858077347278,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.90377014875412,0.2700895667076111,0.1893543750047683,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8358829617500305,0.2132516652345657,0.2026768922805786,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.776213526725769,0.169886440038681,0.7678734064102173,284.9014892578125,284.95001220703125,298.9115600585937,294.1924133300781,298.2783508300781,297.7787780761719,284.9061279296875,1.0,0.3480947315692901,0.8293470740318298,0.8293470740318298,1.0,1.0,-1.84526002407074,0.8132266402244568,1.0320333242416382,0.3911386430263519,0.9047670364379884,0.9047670364379884,0.0,54.48875427246094,100.0,37887.80078125,0.0,527.771240234375,1.0,281.2570495605469,283.684814453125,297.2556457519531,299.77606201171875,293.1499938964844,293.1499938964844,280.95001220703125,36925.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326794266700745,1.0,0.0,0.0,3.725482940673828,3.725507974624634,9.26101279219438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.97705078125,0.0,1625.849853515625,1895.4371337890625,0.0,1877.573486328125,0.9225632548332214,1.0,0.0,3.0,1.0,0.0
17914020,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9990000128746032,0.4363644421100616,0.3487071990966797,296.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.4955390393733978,0.050000000745058,0.0488432124257087,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.8864781856536865,0.2705617547035217,0.1898259669542312,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.8217576146125793,0.2139195501804351,0.2034846246242523,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.761846661567688,0.1701727211475372,0.7701868414878845,284.8099060058594,284.95001220703125,298.93572998046875,294.1874694824219,298.2826843261719,297.766357421875,284.8046264648437,1.0,0.3564088940620422,0.8292330503463745,0.8292330503463745,1.0,1.0,-1.8736463785171509,0.8267248272895813,1.0469216108322144,0.3985508978366852,0.8160354495048523,0.8160354495048523,0.0,59.14591598510742,100.0,38873.5546875,0.0,561.98876953125,1.0,280.9998779296875,283.5635070800781,297.2836303710937,299.9325561523437,293.1499938964844,293.1499938964844,280.95001220703125,41420.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441032528877258,1.0,0.0,0.0,3.6281425952911377,3.628167390823364,8.783385965216439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.0263671875,0.0,1549.2994384765625,1895.4371337890625,0.0,1974.656982421875,0.9013763666152954,1.0,0.0,3.0,1.0,0.0
17914080,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.434084951877594,0.3706231415271759,296.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.4855011999607086,0.050000000745058,0.0490273535251617,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8690273761749268,0.2710707485675812,0.1902684718370437,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8068048357963562,0.2146176099777221,0.2042808085680008,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7475263476371765,0.1703924536705017,0.7720723748207092,284.8759155273437,284.95001220703125,298.959228515625,294.1820373535156,298.284423828125,297.7496337890625,284.8876953125,1.0,0.3655115962028503,0.8291190266609192,0.8291190266609192,1.0,1.0,-1.9039329290390008,0.8411471843719482,1.0627856254577637,0.4064662158489227,0.8202245235443115,0.8202245235443115,0.0,64.53864288330078,103.0,39021.68359375,0.0,600.9368896484375,1.0,280.95855712890625,283.6480712890625,297.2422180175781,299.8453369140625,293.1499938964844,293.1499938964844,281.25,42145.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486239075660706,1.0,0.0,0.0,3.4581127166748047,3.458135843276977,7.979424481163733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.0380859375,0.0,1373.5458984375,1895.4371337890625,0.0,2013.557861328125,0.8690346479415894,1.0,0.0,3.0,1.0,0.0
17914140,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.4317770004272461,0.3884889483451843,296.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.4771745204925537,0.050000000745058,0.0491893924772739,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8562010526657104,0.2719973921775818,0.190879076719284,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7948850393295288,0.2156112194061279,0.2052318453788757,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7369533181190491,0.1707853376865387,0.7741694450378418,285.04302978515625,284.95001220703125,298.9820251464844,294.1761169433594,298.285888671875,297.73297119140625,285.0561218261719,1.0,0.3729568421840668,0.8290050029754639,0.8290050029754639,1.0,1.0,-1.929994344711304,0.8535334467887878,1.0764609575271606,0.4134227931499481,0.9332395792007446,0.9332395792007446,0.0,69.28746032714844,103.0,38887.140625,0.0,635.7242431640625,1.0,281.19708251953125,283.8099670410156,297.15826416015625,299.6476135253906,293.1499938964844,293.1499938964844,281.25,33838.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742584228515625,1.0,0.0,0.0,3.541182041168213,3.5412046909332275,8.367385930796445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.11181640625,0.0,1399.7471923828125,1895.4371337890625,0.0,1961.645751953125,0.8820511698722839,1.0,0.0,3.0,1.0,0.0
