time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914200,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9819815158843994,0.431016057729721,0.3884208798408508,296.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.4628227353096008,0.050000000745058,0.0494478791952133,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8389905095100403,0.2730818390846252,0.1918003112077713,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7781998515129089,0.2167282253503799,0.2065137177705764,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.72251957654953,0.171266034245491,0.777438223361969,285.0580444335937,284.95001220703125,299.0041809082031,294.1697692871094,298.2909240722656,297.7240600585937,285.0556945800781,1.0,0.3789742588996887,0.8288909792900085,0.8288909792900085,1.0,1.0,-1.9313536882400515,0.8533794283866882,1.0779743194580078,0.4167411625385284,0.9804927706718444,0.9804927706718444,0.0,75.98820495605469,91.0,39125.84765625,0.0,660.639892578125,1.0,281.2413024902344,283.7967834472656,297.15966796875,299.7040710449219,293.1499938964844,293.1499938964844,280.95001220703125,31400.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415286302566528,1.0,0.0,0.0,3.664847850799561,3.664871215820313,8.962005040302756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.62451171875,0.0,1515.1971435546875,1895.4371337890625,0.0,1952.6217041015625,0.9054767489433287,1.0,0.0,3.0,1.0,0.0
17914260,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.975029230117798,0.4314307570457458,0.3884928226470947,296.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4570341110229492,0.050000000745058,0.0495463982224464,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8337846994400024,0.2738524973392486,0.19253970682621,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7733326554298401,0.2176541239023208,0.2075965404510498,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7178454399108887,0.1716427356004715,0.7799005508422852,284.9024963378906,284.95001220703125,299.02569580078125,294.1629638671875,298.29937744140625,297.7217712402344,284.88671875,1.0,0.3824230134487152,0.828284502029419,0.828284502029419,1.0,1.0,-1.9421594142913816,0.8592038154602051,1.0829555988311768,0.4167556166648865,0.891078531742096,0.891078531742096,0.0,78.64118957519531,91.0,40045.19921875,0.0,675.8609619140625,1.0,280.9975891113281,283.60888671875,297.22625732421875,299.92596435546875,293.1499938964844,293.1499938964844,280.95001220703125,34905.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517569065093994,1.0,0.0,0.0,3.68730354309082,3.6873276233673096,9.072167017620814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.462890625,0.0,1566.79150390625,1895.4371337890625,0.0,2040.6700439453125,0.9107215404510498,1.0,0.0,3.0,1.0,0.0
17914320,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9714771509170532,0.432294100522995,0.3890477120876312,296.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.4539486169815063,0.050000000745058,0.0496021807193756,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8310388326644897,0.2743718922138214,0.1929949223995208,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7709830403327942,0.2184130102396011,0.2084151357412338,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7153331637382507,0.171929270029068,0.7815285325050354,284.8800354003906,284.95001220703125,299.0466003417969,294.1557922363281,298.3091125488281,297.72247314453125,284.8845520019531,1.0,0.3841184973716736,0.8276780247688293,0.8276780247688293,1.0,1.0,-1.9463785886764529,0.8611442446708679,1.08523428440094,0.4178053438663482,0.851757824420929,0.851757824420929,0.0,80.15985870361328,79.0,39858.51953125,0.0,684.1777954101562,1.0,280.9577331542969,283.61480712890625,297.20831298828125,299.86883544921875,293.1499938964844,293.1499938964844,281.25,39141.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569717764854431,1.0,0.0,0.0,3.5799503326416016,3.579974174499512,8.551597829864477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.8046875,0.0,1479.6793212890625,1895.4371337890625,0.0,2086.064453125,0.8917073607444763,1.0,0.0,3.0,1.0,0.0
17914380,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9729114174842834,0.4342195093631744,0.3902511894702911,296.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.4543097615242004,0.050000000745058,0.0495954640209674,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8320439457893372,0.2752358913421631,0.1934501230716705,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7723819613456726,0.2194167524576187,0.2092188596725464,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7161966562271118,0.1724611222743988,0.7832406163215637,285.0291748046875,284.95001220703125,299.0669250488281,294.1482238769531,298.3201904296875,297.7259826660156,285.04107666015625,1.0,0.3845521509647369,0.827071487903595,0.827071487903595,1.0,1.0,-1.9513802528381348,0.8634697794914246,1.087910532951355,0.4190166294574737,0.9499018788337708,0.9499018788337708,0.0,80.11363220214844,79.0,39268.3828125,0.0,687.9465942382812,1.0,281.19952392578125,283.7776184082031,297.1234436035156,299.6480712890625,293.1499938964844,293.1499938964844,281.25,33960.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503909468650818,1.0,0.0,0.0,3.62460732460022,3.624630689620972,8.766277801441902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.75634765625,0.0,1489.94775390625,1895.4371337890625,0.0,2028.8345947265625,0.9003905653953552,1.0,0.0,3.0,1.0,0.0
17914440,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9790447354316713,0.436688482761383,0.3922315239906311,296.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.4579606652259826,0.050000000745058,0.0495299026370048,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8369346261024475,0.2763730883598327,0.1941280514001846,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7776570916175842,0.2206354141235351,0.2102288156747818,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7204835414886475,0.1732288897037506,0.7859418392181396,285.04888916015625,284.95001220703125,299.0867004394531,294.14031982421875,298.33221435546875,297.7315368652344,285.0472717285156,1.0,0.3840634524822235,0.8264650106430054,0.8264650106430054,1.0,1.0,-1.9589481353759768,0.8670204281806946,1.0919276475906372,0.4209045767784118,0.995633602142334,0.995633602142334,0.0,78.6423110961914,67.0,39497.234375,0.0,689.0034790039062,1.0,281.2420349121094,283.7734680175781,297.1194152832031,299.6885681152344,293.1499938964844,293.1499938964844,280.95001220703125,31898.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748039186000824,1.0,0.0,0.0,3.731909275054932,3.731933355331421,9.292990057474526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.97705078125,0.0,1594.846923828125,1895.4371337890625,0.0,2008.5115966796875,0.9209845662117004,1.0,0.0,3.0,1.0,0.0
17914500,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9873542189598083,0.4386471509933471,0.3941616415977478,296.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.463944137096405,0.050000000745058,0.0494290366768837,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8443150520324707,0.2772643864154815,0.1947827637195587,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7854523658752441,0.221709743142128,0.2112322151660919,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7268223762512207,0.1739253550767898,0.7888367772102356,284.8978271484375,284.95001220703125,299.10595703125,294.1320495605469,298.3441772460937,297.7373962402344,284.8827819824219,1.0,0.3828065991401672,0.8258585333824158,0.8258585333824158,1.0,1.0,-1.9666144847869875,0.8706086277961731,1.096005916595459,0.4228556156158447,0.9070140719413756,0.9070140719413756,0.0,76.28207397460938,67.0,40460.140625,0.0,687.1603393554688,1.0,280.9961242675781,283.5880432128906,297.1852111816406,299.9088439941406,293.1499938964844,293.1499938964844,280.95001220703125,35040.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572634816169739,1.0,0.0,0.0,3.752906084060669,3.752930879592896,9.397853659720568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.619140625,0.0,1643.3157958984375,1895.4371337890625,0.0,2088.61328125,0.9257360696792604,1.0,0.0,3.0,1.0,0.0
17914560,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9961348176002502,0.4402537047863006,0.3955494165420532,296.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.4707463383674621,0.050000000745058,0.04931016638875,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8532044887542725,0.277924507856369,0.1952008455991745,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7947219610214233,0.2226312458515167,0.2120236754417419,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7343094944953918,0.1745092272758484,0.7910260558128357,284.8753967285156,284.95001220703125,299.1247253417969,294.1235046386719,298.3558654785156,297.74322509765625,284.879638671875,1.0,0.3808489441871643,0.825656533241272,0.825656533241272,1.0,1.0,-1.972221732139588,0.8732596635818481,1.0989620685577393,0.4243072867393493,0.8663586974143982,0.8663586974143982,0.0,73.4144058227539,55.0,40323.50390625,0.0,681.9647216796875,1.0,280.9572448730469,283.5914306640625,297.1693420410156,299.85528564453125,293.1499938964844,293.1499938964844,281.25,38995.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619621157646179,1.0,0.0,0.0,3.653460741043091,3.6534852981567374,8.906399671104737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.72900390625,0.0,1559.4591064453125,1895.4371337890625,0.0,2129.804443359375,0.9078882336616516,1.0,0.0,3.0,1.0,0.0
17914620,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.4429228603839874,0.390576034784317,296.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.4763770699501037,0.050000000745058,0.0492041893303394,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8619953989982605,0.2789203822612762,0.1956793069839477,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8037272691726685,0.2237885296344757,0.2128796428442001,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7416403889656067,0.1752940416336059,0.7935086488723755,285.0248718261719,284.95001220703125,299.1430053710937,294.1146545410156,298.36846923828125,297.7513122558594,285.0355224609375,1.0,0.3781024515628814,0.825454592704773,0.825454592704773,1.0,1.0,-1.970832347869873,0.8725599050521851,1.098272442817688,0.4239603877067566,0.9634767174720764,0.9634767174720764,0.0,70.69805908203125,55.0,39615.5,0.0,671.7113037109375,1.0,281.20123291015625,283.7554626464844,297.0862121582031,299.63433837890625,293.1499938964844,293.1499938964844,281.25,34194.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551759481430054,1.0,0.0,0.0,3.6918811798095694,3.69190526008606,9.09470713850169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.3369140625,0.0,1566.6019287109375,1895.4371337890625,0.0,2070.395751953125,0.9154844880104064,1.0,0.0,3.0,1.0,0.0
17914680,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.4475445747375488,0.3791931569576263,296.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.4816393554210663,0.050000000745058,0.0491017326712608,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8716331720352173,0.2801561057567596,0.1964111030101776,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8130906224250793,0.2251324653625488,0.213984727859497,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7496849298477173,0.1762886047363281,0.7970964312553406,285.0347595214844,284.95001220703125,299.16082763671875,294.10552978515625,298.3838195800781,297.7649841308594,285.0315856933594,1.0,0.3745467364788055,0.8252525925636292,0.8252525925636292,1.0,1.0,-1.963446259498596,0.8689786195755005,1.0944675207138062,0.4220975041389465,0.9997009038925172,0.9997009038925172,0.0,67.92082214355469,43.0,39602.02734375,0.0,656.701416015625,1.0,281.2425231933594,283.74615478515625,297.0805969238281,299.6651306152344,293.1499938964844,293.1499938964844,280.95001220703125,32495.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524412274360657,1.0,0.0,0.0,3.78475832939148,3.784783124923706,9.558057172398549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.8623046875,0.0,1661.13525390625,1895.4371337890625,0.0,2046.608154296875,0.9332259297370912,1.0,0.0,3.0,1.0,0.0
17914740,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.4530503153800964,0.3658665418624878,296.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.4876366257667541,0.050000000745058,0.0489856489002704,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8833388686180115,0.281106561422348,0.197110503911972,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8236485719680786,0.2263008803129196,0.2150774747133255,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7596246004104614,0.1772226393222808,0.8009552955627441,284.870361328125,284.95001220703125,299.17822265625,294.09619140625,298.40142822265625,297.7831115722656,284.85382080078125,1.0,0.3703560531139374,0.8250505924224854,0.8250505924224854,1.0,1.0,-1.9540928602218628,0.864482581615448,1.08961021900177,0.4196272790431976,0.895175039768219,0.895175039768219,0.0,64.74606323242188,43.0,40269.93359375,0.0,638.9375610351562,1.0,280.9952087402344,283.5535888671875,297.14117431640625,299.8661193847656,293.1499938964844,293.1499938964844,280.95001220703125,36164.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606736421585083,1.0,0.0,0.0,3.784373998641968,3.784399271011353,9.556115401210263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.98046875,0.0,1689.140869140625,1895.4371337890625,0.0,2118.48388671875,0.933236598968506,1.0,0.0,3.0,1.0,0.0
17914800,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.4593243300914764,0.3512545228004455,296.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.4943327605724334,0.050000000745058,0.0488631688058376,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8964647054672241,0.281808465719223,0.1975594162940979,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8352031111717224,0.2273022830486297,0.2159456610679626,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7710610628128052,0.1780857741832733,0.8042740225791931,284.844970703125,284.95001220703125,299.1952209472656,294.08660888671875,298.4208679199219,297.80499267578125,284.8495788574219,1.0,0.3655612170696258,0.8248485922813416,0.8248485922813416,1.0,1.0,-1.94196879863739,0.8586674332618713,1.0833014249801636,0.4164228439331054,0.8425076603889465,0.8425076603889465,0.0,61.341156005859375,46.0,39755.6015625,0.0,618.4987182617188,1.0,280.9570617675781,283.5650939941406,297.1177978515625,299.7831115722656,293.1499938964844,293.1499938964844,281.25,41145.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635933756828308,1.0,0.0,0.0,3.635989427566528,3.636014223098755,8.821419896776206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.0888671875,0.0,1555.985107421875,1895.4371337890625,0.0,2144.16357421875,0.9053846597671508,1.0,0.0,3.0,1.0,0.0
17914860,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.4668959081172943,0.3398734927177429,296.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.4998327195644378,0.050000000745058,0.0487712398171424,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9076423645019532,0.2828888893127441,0.198089525103569,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8450998663902283,0.2285774797201156,0.2169053256511688,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7810295224189758,0.1792375743389129,0.8082572817802429,284.9999084472656,284.95001220703125,299.2118530273437,294.07684326171875,298.4424133300781,297.8306884765625,285.0120544433594,1.0,0.3625754117965698,0.8249204158782959,0.8249204158782959,1.0,1.0,-1.934752106666565,0.8552670478820801,1.0794850587844849,0.4143909215927124,0.9336766600608826,0.9336766600608826,0.0,58.82716369628906,46.0,38932.01953125,0.0,604.8448486328125,1.0,281.2003173828125,283.7395935058594,297.0284729003906,299.5395202636719,293.1499938964844,293.1499938964844,281.25,35540.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754522442817688,1.0,0.0,0.0,3.648124933242798,3.648149013519287,8.880404038791312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.42822265625,0.0,1527.6470947265625,1895.4371337890625,0.0,2064.703125,0.907069742679596,1.0,0.0,3.0,1.0,0.0
17914920,297.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.4749103486537933,0.3299878537654876,296.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.5049170851707458,0.050000000745058,0.0486938059329986,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9192178249359132,0.2842506170272827,0.1989152133464813,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8547655940055847,0.2300745099782943,0.2181660830974578,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7907885313034058,0.1806433349847793,0.8137341737747192,285.01837158203125,284.95001220703125,299.2281494140625,294.0668640136719,298.46502685546875,297.8583679199219,285.0166320800781,1.0,0.3603831529617309,0.824992299079895,0.824992299079895,1.0,1.0,-1.931865930557251,0.8539207577705383,1.077945113182068,0.413556843996048,0.9686849117279052,0.9686849117279052,0.0,56.79084396362305,49.0,38983.33203125,0.0,596.0199584960938,1.0,281.2421875,283.7372131347656,297.02349853515625,299.5668334960937,293.1499938964844,293.1499938964844,280.95001220703125,33172.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499609589576721,1.0,0.0,0.0,3.736482381820679,3.736506700515747,9.315778584095824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.4775390625,0.0,1609.8731689453125,1895.4371337890625,0.0,2025.1131591796875,0.9228675365447998,1.0,0.0,3.0,1.0,0.0
17914980,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.4824267625808716,0.321704238653183,296.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.5094473958015442,0.050000000745058,0.0486306510865688,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9298539161682128,0.2853416502475738,0.1997461766004562,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8636218905448914,0.2314104735851287,0.2194621264934539,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7997051477432251,0.1819716989994049,0.8196539878845215,284.87042236328125,284.95001220703125,299.244140625,294.0567626953125,298.48748779296875,297.8860168457031,284.8563842773437,1.0,0.3588990271091461,0.8250641226768494,0.8250641226768494,1.0,1.0,-1.9315032958984373,0.853775143623352,1.0777281522750854,0.4133992195129394,0.872268795967102,0.872268795967102,0.0,55.17955017089844,49.0,39743.66015625,0.0,590.45556640625,1.0,280.9963684082031,283.5606994628906,297.089599609375,299.7740173339844,293.1499938964844,293.1499938964844,280.95001220703125,36987.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572574615478516,1.0,0.0,0.0,3.7225146293640137,3.7225396633148193,9.246260788131622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.71923828125,0.0,1622.8887939453125,1895.4371337890625,0.0,2088.560791015625,0.9197511672973632,1.0,0.0,3.0,1.0,0.0
17915040,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.4894583225250244,0.3154747784137726,296.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.5130365490913391,0.050000000745058,0.0485842041671276,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9380281567573548,0.2862013280391693,0.2003534436225891,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8707482218742371,0.2325999736785888,0.2205724567174911,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8068674206733704,0.1831926554441452,0.8250201940536499,284.8674011230469,284.95001220703125,299.25982666015625,294.0465393066406,298.5091247558594,297.9123229980469,284.8740234375,1.0,0.3580055832862854,0.8251360058784485,0.8251360058784485,1.0,1.0,-1.932471513748169,0.8542651534080505,1.0782063007354736,0.4135888814926147,0.8383578062057495,0.8383578062057495,0.0,54.02423858642578,52.0,39460.421875,0.0,587.3613891601562,1.0,280.9574890136719,283.5893249511719,297.0731811523437,299.70721435546875,293.1499938964844,293.1499938964844,281.25,40963.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600976228713989,1.0,0.0,0.0,3.5756046772003174,3.575628757476806,8.530849413546093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.6201171875,0.0,1488.34765625,1895.4371337890625,0.0,2113.42919921875,0.8924490213394165,1.0,0.0,3.0,1.0,0.0
17915100,297.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.4967945218086242,0.3104322552680969,296.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5160647034645081,0.050000000745058,0.0485472530126571,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9450160264968872,0.28742715716362,0.2010323703289032,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8770929574966431,0.234055683016777,0.2217639833688736,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8130056262016296,0.1846288293600082,0.8307181596755981,285.02459716796875,284.95001220703125,299.2752380371094,294.03619384765625,298.5301208496094,297.9376220703125,285.0367736816406,1.0,0.3576496541500091,0.8252078294754028,0.8252078294754028,1.0,1.0,-1.9354568719863887,0.8557232618331909,1.0797336101531982,0.4142875969409942,0.939409077167511,0.939409077167511,0.0,53.15855026245117,52.0,38881.51171875,0.0,586.6870727539062,1.0,281.1993103027344,283.757568359375,296.9924011230469,299.489501953125,293.1499938964844,293.1499938964844,281.25,34618.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519488334655762,1.0,0.0,0.0,3.616568326950073,3.616591691970825,8.727434988031746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.4033203125,0.0,1486.0469970703125,1895.4371337890625,0.0,2042.3350830078125,0.8993244171142578,1.0,0.0,3.0,1.0,0.0
17915160,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.504264771938324,0.3059338629245758,296.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.5188628435134888,0.050000000745058,0.0485147573053836,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.951809823513031,0.2889057099819183,0.2019810080528259,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8834357857704163,0.2357085049152374,0.2232270836830139,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.818906307220459,0.1862404495477676,0.8375011682510376,285.0453491210937,284.95001220703125,299.2904052734375,294.0257568359375,298.55059814453125,297.9620361328125,285.0439758300781,1.0,0.357805997133255,0.8252271413803101,0.8252271413803101,1.0,1.0,-1.941054344177246,0.8584231734275818,1.0826311111450195,0.4156640470027923,0.9844853281974792,0.9844853281974792,0.0,52.47080612182617,72.0,39098.20703125,0.0,588.5055541992188,1.0,281.241943359375,283.75445556640625,296.9928283691406,299.5343322753906,293.1499938964844,293.1499938964844,280.95001220703125,32238.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487563490867615,1.0,0.0,0.0,3.721603393554688,3.7216274738311768,9.241733778253548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.57958984375,0.0,1585.6064453125,1895.4371337890625,0.0,2014.70166015625,0.9189273715019226,1.0,0.0,3.0,1.0,0.0
17915220,297.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5107458233833313,0.308708518743515,296.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.517125129699707,0.050000000745058,0.0485345870256423,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9503346681594848,0.2901128232479095,0.2029527276754379,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8827613592147827,0.2371922135353088,0.2247481644153595,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8187599778175354,0.1877209246158599,0.8446170091629028,284.90240478515625,284.95001220703125,299.3053894042969,294.0152282714844,298.5693359375,297.9831848144531,284.8893127441406,1.0,0.3610694706439972,0.8252463936805725,0.8252463936805725,1.0,1.0,-1.9559324979782104,0.8655900955200195,1.090342402458191,0.4193457067012787,0.901051700115204,0.901051700115204,0.0,53.33512496948242,72.0,40159.86328125,0.0,602.345947265625,1.0,280.99639892578125,283.5778503417969,297.0622863769531,299.7597351074219,293.1499938964844,293.1499938964844,280.95001220703125,35328.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576647400856018,1.0,0.0,0.0,3.737786531448364,3.737811326980591,9.322283176516066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.74560546875,0.0,1627.89990234375,1895.4371337890625,0.0,2092.121337890625,0.9225553870201112,1.0,0.0,3.0,1.0,0.0
17915280,297.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.5155301094055176,0.3175411522388458,296.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.5118258595466614,0.050000000745058,0.0485990978777408,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.941673457622528,0.2910783290863037,0.2037201672792434,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8761187791824341,0.238508939743042,0.2260997891426086,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8134019374847412,0.1890158951282501,0.8510273694992065,284.8964538574219,284.95001220703125,299.3201599121094,294.00469970703125,298.583740234375,297.9965515136719,284.90252685546875,1.0,0.3660750091075897,0.8252657055854797,0.8252657055854797,1.0,1.0,-1.976852297782898,0.8756287097930908,1.1012235879898071,0.4246921837329864,0.8757149577140808,0.8757149577140808,0.0,55.49119567871094,92.0,40313.671875,0.0,625.2937622070312,1.0,280.95733642578125,283.59161376953125,297.0509948730469,299.72235107421875,293.1499938964844,293.1499938964844,281.25,38405.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627227902412415,1.0,0.0,0.0,3.651583433151245,3.6516079902648926,8.897249017536524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.39892578125,0.0,1552.935791015625,1895.4371337890625,0.0,2136.4970703125,0.9074097871780396,1.0,0.0,3.0,1.0,0.0
17915340,297.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9990000128746032,0.5193461179733276,0.330512523651123,296.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.5046359300613403,0.050000000745058,0.048697181046009,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9287046790122986,0.2923997044563293,0.2045648545026779,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8662435412406921,0.2400758415460586,0.2275345176458358,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8046813011169434,0.1904363632202148,0.8574878573417664,285.06219482421875,284.95001220703125,299.33477783203125,293.9941101074219,298.59375,298.0018615722656,285.0765075683594,1.0,0.3726263046264648,0.825285017490387,0.825285017490387,1.0,1.0,-2.003035068511963,0.8881972432136536,1.114837884902954,0.431408017873764,0.9929699301719666,0.9929699301719666,0.0,58.63924407958984,92.0,40055.92578125,0.0,656.1820068359375,1.0,281.2015380859375,283.7651672363281,296.9744567871094,299.5285339355469,293.1499938964844,293.1499938964844,281.25,33202.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572219967842102,1.0,0.0,0.0,3.71508264541626,3.715106725692749,9.209376798935408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.16748046875,0.0,1585.481689453125,1895.4371337890625,0.0,2088.250732421875,0.9199995398521424,1.0,0.0,3.0,1.0,0.0
17915400,297.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9990000128746032,0.5221898555755615,0.3463931977748871,296.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.4966385066509247,0.050000000745058,0.0488226190209388,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.9139807224273682,0.2940189838409424,0.2057090401649475,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8550780415534973,0.2418654263019561,0.2292692810297012,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.7941469550132751,0.1919687539339065,0.8648012280464172,285.1132202148437,284.95001220703125,299.3492431640625,293.9835510253906,298.5999755859375,298.00018310546875,285.1170959472656,1.0,0.3805402815341949,0.8253042697906494,0.8253042697906494,1.0,1.0,-2.0344903469085693,0.9033030271530152,1.1311873197555542,0.4395115375518799,1.0,1.0,0.0,62.62895202636719,110.0,40574.69140625,0.0,695.0026245117188,1.0,281.2426452636719,283.79083251953125,296.97686767578125,299.5938720703125,293.1499938964844,293.1499938964844,280.95001220703125,32573.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567899227142334,1.0,0.0,0.0,3.801236391067505,3.801261186599731,9.64146465776139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.0234375,0.0,1681.3236083984375,1895.4371337890625,0.0,2084.476318359375,0.9367623925209044,1.0,0.0,3.0,1.0,0.0
17915460,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.523442804813385,0.3645336031913757,296.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.4882327914237976,0.050000000745058,0.0489731319248676,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8992578983306885,0.2954110503196716,0.2068925648927688,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8432693481445312,0.243505910038948,0.2310615330934524,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7826073169708252,0.1933038681745529,0.8720414638519287,284.9976501464844,284.95001220703125,299.3636169433594,293.9729919433594,298.6025695800781,297.9920349121094,284.9853210449219,1.0,0.3892866373062134,0.824688196182251,0.824688196182251,1.0,1.0,-2.068723201751709,0.9196727275848388,1.14905047416687,0.4483084380626678,0.999165177345276,0.999165177345276,0.0,67.34475708007812,110.0,42082.71484375,0.0,739.836181640625,1.0,280.99468994140625,283.6270446777344,297.0462341308594,299.8447570800781,293.1499938964844,293.1499938964844,280.95001220703125,33333.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683206796646118,1.0,0.0,0.0,3.845524549484253,3.8455498218536377,9.867438848232268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.29931640625,0.0,1740.755615234375,1895.4371337890625,0.0,2185.9404296875,0.9472865462303162,1.0,0.0,3.0,1.0,0.0
17915520,297.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9990000128746032,0.5230792760848999,0.3851962089538574,296.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.4788880348205566,0.050000000745058,0.0491539798676967,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8838197588920593,0.2964863777160644,0.2078554183244705,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8306069374084473,0.2449181973934173,0.2326546609401703,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7699291110038757,0.1943544000387191,0.8781474828720093,284.962890625,284.95001220703125,299.3778991699219,293.96246337890625,298.601806640625,297.9778137207031,284.9649658203125,1.0,0.3987790048122406,0.8240721225738525,0.8240721225738525,1.0,1.0,-2.104156732559204,0.936628758907318,1.1675279140472412,0.457415908575058,0.9825764298439026,0.9825764298439026,0.0,72.87958526611328,128.0,42672.796875,0.0,790.0383911132812,1.0,280.9564819335937,283.5958251953125,297.0389709472656,299.843505859375,293.1499938964844,293.1499938964844,280.6499938964844,34533.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765831351280212,1.0,0.0,0.0,3.863937377929688,3.8639633655548096,9.96215817394841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.9580078125,0.0,1772.8509521484375,1895.4371337890625,0.0,2259.51708984375,0.9522409439086914,1.0,0.0,3.0,1.0,0.0
17915580,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.5213807225227356,0.4075947999954223,296.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.4677822589874267,0.050000000745058,0.0493613295257091,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8683111667633057,0.297434538602829,0.2087343335151672,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8177455067634583,0.2462293803691864,0.2341672778129577,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.757164478302002,0.1952239274978637,0.8835160732269287,284.8497009277344,284.95001220703125,299.3921203613281,293.9520263671875,298.598388671875,297.958740234375,284.8432006835937,1.0,0.4088516235351562,0.8234560489654541,0.8234560489654541,1.0,1.0,-2.140625238418579,0.9540972113609314,1.1865280866622925,0.4667935967445373,0.8957406878471375,0.8957406878471375,0.0,79.13329315185547,128.0,44012.84765625,0.0,845.3817749023438,1.0,280.6958312988281,283.4471130371094,297.0609741210937,300.0158386230469,293.1499938964844,293.1499938964844,280.6499938964844,37712.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892895340919495,1.0,0.0,0.0,3.834528684616089,3.83455491065979,9.811091103983929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.078125,0.0,1761.7801513671875,1895.4371337890625,0.0,2373.932861328125,0.9458328485488892,1.0,0.0,3.0,1.0,0.0
17915640,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.5185450911521912,0.4313224256038666,296.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.4542505145072937,0.050000000745058,0.049593798816204,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8532991409301758,0.2983288764953613,0.2095101475715637,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8042969703674316,0.2474871575832367,0.2355755269527435,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7447593212127686,0.1959531307220459,0.8880656361579895,284.8831787109375,284.95001220703125,299.40631103515625,293.941650390625,298.5932312011719,297.9365234375,284.8910827636719,1.0,0.4193475544452667,0.8228399753570557,0.8228399753570557,1.0,1.0,-2.1774888038635254,0.971769392490387,1.2057194709777832,0.476274698972702,0.8865188360214233,0.8865188360214233,0.0,86.05467987060547,131.0,44346.046875,0.0,905.3313598632812,1.0,280.65692138671875,283.48876953125,297.01788330078125,299.9424133300781,293.1499938964844,293.1499938964844,280.95001220703125,39389.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955592274665833,1.0,0.0,0.0,3.734976291656494,3.735001802444458,9.308270705332689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.5498046875,0.0,1655.7315673828125,1895.4371337890625,0.0,2430.8955078125,0.9271427392959596,1.0,0.0,3.0,1.0,0.0
17915700,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9990000128746032,0.5159078240394592,0.4506928622722626,296.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.4442023932933807,0.050000000745058,0.0497932992875576,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8425295948982239,0.2996658086776733,0.2104143500328064,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7940104007720947,0.2490503638982772,0.2370853871107101,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7357791662216187,0.1968618482351303,0.8925927877426147,285.05877685546875,284.95001220703125,299.4205017089844,293.9313659667969,298.5888671875,297.915771484375,285.0708312988281,1.0,0.4279183447360992,0.8222239017486572,0.8222239017486572,1.0,1.0,-2.209341287612915,0.9870141744613647,1.2223272323608398,0.4845525622367859,1.0,1.0,0.0,92.02210998535156,131.0,44095.796875,0.0,958.5946044921876,1.0,280.9034729003906,283.6668701171875,296.9299011230469,299.733642578125,293.1499938964844,293.1499938964844,280.95001220703125,33757.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911818027496338,1.0,0.0,0.0,3.7962214946746826,3.796246528625488,9.61604314397846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.044921875,0.0,1684.5645751953125,1895.4371337890625,0.0,2391.09130859375,0.938485026359558,1.0,0.0,3.0,1.0,0.0
17915760,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9972098469734192,0.5139231085777283,0.4634764194488525,296.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.4357417225837707,0.050000000745058,0.0499895140528678,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.8335819840431213,0.3012980222702026,0.2116227149963379,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7853010892868042,0.2508310675621032,0.238887757062912,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7281897664070129,0.1979357600212097,0.8980705738067627,285.1093139648437,284.95001220703125,299.4347229003906,293.9212341308594,298.5875244140625,297.9007873535156,285.112060546875,1.0,0.4355473220348358,0.8209719061851501,0.8209719061851501,1.0,1.0,-2.235067844390869,0.9991729259490968,1.2358949184417725,0.4913953840732574,1.0,1.0,0.0,97.7541961669922,119.0,44474.62890625,0.0,1006.152099609375,1.0,280.94317626953125,283.6969909667969,296.92388916015625,299.7866516113281,293.1499938964844,293.1499938964844,280.6499938964844,33540.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912564873695374,1.0,0.0,0.0,3.85743260383606,3.8574583530426025,9.928644431056457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.20166015625,0.0,1756.97900390625,1895.4371337890625,0.0,2391.76953125,0.9501305222511292,1.0,0.0,3.0,1.0,0.0
17915820,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9886286854743958,0.5132225751876831,0.4624106585979461,296.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.4295088350772857,0.050000000745058,0.0501559786498546,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8269243836402893,0.3026366531848907,0.2128064632415771,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.778898298740387,0.2524028420448303,0.2406608164310455,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7224746942520142,0.1988613903522491,0.9034226536750792,284.9704895019531,284.95001220703125,299.448974609375,293.9112243652344,298.5912475585937,297.8957214355469,284.9566345214844,1.0,0.4397581815719604,0.8197199106216431,0.8197199106216431,1.0,1.0,-2.2440619468688965,1.0033514499664309,1.2407106161117554,0.4934988617897033,0.9869980812072754,0.9869980812072754,0.0,102.23206329345705,119.0,45645.8671875,0.0,1032.422119140625,1.0,280.69366455078125,283.51776123046875,296.9803771972656,300.014892578125,293.1499938964844,293.1499938964844,280.6499938964844,34159.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017372488975525,1.0,0.0,0.0,3.888589143753052,3.888615131378174,1.0089680699820749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.9951171875,0.0,1800.492919921875,1895.4371337890625,0.0,2487.319091796875,0.9574533104896544,1.0,0.0,3.0,1.0,0.0
17915880,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.984560489654541,0.5134767293930054,0.4622515738010406,296.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.4267582595348358,0.050000000745058,0.0502366125583648,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8242079019546509,0.3036269247531891,0.2136449664831161,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7766104936599731,0.253726452589035,0.242076888680458,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7202049493789673,0.1996304392814636,0.907486379146576,284.9201354980469,284.95001220703125,299.4633178710937,293.9013977050781,298.5979309082031,297.89599609375,284.9205322265625,1.0,0.4422505497932434,0.818467915058136,0.818467915058136,1.0,1.0,-2.251558542251587,1.0067989826202393,1.2447595596313477,0.4952380061149597,0.9480698704719543,0.9480698704719543,0.0,104.49327850341795,107.0,45724.94921875,0.0,1048.863037109375,1.0,280.65625,283.4808654785156,296.9616394042969,299.9736633300781,293.1499938964844,293.1499938964844,280.3500061035156,36275.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077404499053955,1.0,0.0,0.0,3.869194507598877,3.869220733642578,9.989284990297165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.9921875,0.0,1793.1669921875,1895.4371337890625,0.0,2542.40087890625,0.9542969465255736,1.0,0.0,3.0,1.0,0.0
17915940,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.9843428134918212,0.5143035054206848,0.4628212451934814,296.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.4263838231563568,0.050000000745058,0.0502478778362274,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8245095610618591,0.3045095801353454,0.2143267393112182,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.7774326801300049,0.2549721598625183,0.2433206439018249,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.7206332087516785,0.2003844827413559,0.9110296964645386,284.80059814453125,284.95001220703125,299.4777526855469,293.8917541503906,298.60601806640625,297.8988037109375,284.79638671875,1.0,0.4433805048465729,0.8172159194946289,0.8172159194946289,1.0,1.0,-2.2588260173797607,1.0101349353790283,1.2486910820007324,0.4969099164009094,0.8407171964645386,0.8407171964645386,0.0,104.99137878417967,107.0,46426.1015625,0.0,1058.3797607421875,1.0,280.39630126953125,283.3429260253906,296.9718017578125,300.09918212890625,293.1499938964844,293.1499938964844,280.3500061035156,41324.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169094324111938,1.0,0.0,0.0,3.769599676132202,3.7696259021759033,9.481646543463284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.10595703125,0.0,1711.489013671875,1895.4371337890625,0.0,2626.96142578125,0.9327343106269836,1.0,0.0,3.0,1.0,0.0
17916000,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.986886203289032,0.5156278610229492,0.4636411964893341,296.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.427774041891098,0.050000000745058,0.0502060241997242,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8270860314369202,0.3054433763027191,0.2148871421813964,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7806100249290466,0.2562543153762817,0.2444306015968322,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7230962514877319,0.2012035995721817,0.9141990542411804,284.8576965332031,284.95001220703125,299.4923095703125,293.88232421875,298.6147766113281,297.9027709960937,284.8650817871094,1.0,0.4434260725975036,0.8159639835357666,0.8159639835357666,1.0,1.0,-2.265573024749756,1.013220191001892,1.2523527145385742,0.4984334111213684,0.8354048132896423,0.8354048132896423,0.0,104.12893676757812,95.0,46121.09375,0.0,1062.1500244140625,1.0,280.357421875,283.4154663085937,296.9203796386719,299.97265625,293.1499938964844,293.1499938964844,280.6499938964844,42542.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188437223434448,1.0,0.0,0.0,3.5971052646636963,3.597130060195923,8.633752486275625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.86328125,0.0,1523.3544921875,1895.4371337890625,0.0,2644.860595703125,0.8993661403656006,1.0,0.0,3.0,1.0,0.0
