time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916060,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9925331473350524,0.5180612802505493,0.4652056694030761,296.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.4312284886837005,0.050000000745058,0.0501074232161045,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8326083421707153,0.306883692741394,0.2156283259391784,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7868191599845886,0.2579139769077301,0.2457058727741241,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.728098452091217,0.2023781538009643,0.9181351661682128,285.0160217285156,284.95001220703125,299.50701904296875,293.87310791015625,298.6234436035156,297.90631103515625,285.0243530273437,1.0,0.4427218735218048,0.8152028322219849,0.8152028322219849,1.0,1.0,-2.2744784355163574,1.0174195766448977,1.25705885887146,0.5005477666854858,0.9354962110519408,0.9354962110519408,0.0,101.89234924316406,95.0,45560.9765625,0.0,1062.8961181640625,1.0,280.5999450683594,283.5791931152344,296.8345947265625,299.73809814453125,293.1499938964844,293.1499938964844,280.6499938964844,35189.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107805848121643,1.0,0.0,0.0,3.6426422595977774,3.642666101455689,8.853730832925066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.96728515625,0.0,1518.9451904296875,1895.4371337890625,0.0,2570.38330078125,0.9055237770080566,1.0,0.0,3.0,1.0,0.0
17916120,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.5208683013916016,0.4664528667926788,296.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.4365260899066925,0.050000000745058,0.0499692000448703,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8407453298568726,0.3085777163505554,0.2166489064693451,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7956817746162415,0.2597839832305908,0.2472629696130752,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7353277802467346,0.203790009021759,0.9233912229537964,285.03155517578125,284.95001220703125,299.5219116210937,293.8641662597656,298.6329040527344,297.9110412597656,285.03076171875,1.0,0.4414766728878021,0.8144416213035583,0.8144416213035583,1.0,1.0,-2.284945249557495,1.0223286151885986,1.2626166343688965,0.5032661557197571,0.972518265247345,0.972518265247345,0.0,98.70977783203124,83.0,45825.375,0.0,1061.7340087890625,1.0,280.6421203613281,283.5787353515625,296.83380126953125,299.7820739746094,293.1499938964844,293.1499938964844,280.3500061035156,32984.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077182173728943,1.0,0.0,0.0,3.731438636779785,3.7314629554748535,9.290645834880706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.96923828125,0.0,1602.609375,1895.4371337890625,0.0,2542.196533203125,0.9216650128364564,1.0,0.0,3.0,1.0,0.0
17916180,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.5239527225494385,0.4576814472675323,296.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.4408481419086456,0.050000000745058,0.0498664714395999,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8475025296211243,0.3099427223205566,0.2176628559827804,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8030540943145752,0.2614331245422363,0.2488448172807693,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7414382100105286,0.205072671175003,0.929033100605011,284.88214111328125,284.95001220703125,299.5369873046875,293.85546875,298.64422607421875,297.9194030761719,284.8718566894531,1.0,0.4393224120140075,0.8136804699897766,0.8136804699897766,1.0,1.0,-2.28481388092041,1.0221740007400513,1.2626398801803589,0.5030305981636047,0.8786820769309998,0.8786820769309998,0.0,96.10096740722656,83.0,46671.10546875,0.0,1051.1483154296875,1.0,280.3964233398437,283.40386962890625,296.8955078125,300.0002746582031,293.1499938964844,293.1499938964844,280.3500061035156,36667.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154810667037964,1.0,0.0,0.0,3.7237296104431152,3.723754405975342,9.252296990780452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.5224609375,0.0,1621.8526611328125,1895.4371337890625,0.0,2613.756591796875,0.919928789138794,1.0,0.0,3.0,1.0,0.0
17916240,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.5280622243881226,0.4474372863769531,296.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.4458072185516357,0.050000000745058,0.0497580058872699,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8546620011329651,0.311064749956131,0.2184072732925415,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8106509447097778,0.2629140317440033,0.250172346830368,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7479894161224365,0.2062646448612213,0.9339043498039246,284.883056640625,284.95001220703125,299.55230712890625,293.8470764160156,298.65655517578125,297.9296569824219,284.8869934082031,1.0,0.436424195766449,0.8129193186759949,0.8129193186759949,1.0,1.0,-2.280386447906494,1.0198956727981567,1.260490894317627,0.5018934607505798,0.8528092503547668,0.8528092503547668,0.0,93.22789764404295,71.0,46326.0234375,0.0,1035.4793701171875,1.0,280.3574523925781,283.4250793457031,296.87774658203125,299.9311828613281,293.1499938964844,293.1499938964844,280.6499938964844,39837.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185243606567383,1.0,0.0,0.0,3.6050989627838135,3.605123281478882,8.672167837175948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.8212890625,0.0,1512.142333984375,1895.4371337890625,0.0,2641.90380859375,0.8981972932815552,1.0,0.0,3.0,1.0,0.0
17916300,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.5339707732200623,0.4352193474769592,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.4521314203739166,0.050000000745058,0.0496318787336349,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8635089993476868,0.3125497102737427,0.219203382730484,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8193026185035706,0.2646678388118744,0.2515528798103332,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7560635209083557,0.2077401131391525,0.9391955733299256,285.0213623046875,284.95001220703125,299.5679016113281,293.8389892578125,298.6705017089844,297.942626953125,285.0279541015625,1.0,0.432956725358963,0.8121581673622131,0.8121581673622131,1.0,1.0,-2.2745301723480225,1.016964316368103,1.25756573677063,0.500234067440033,0.9443273544311525,0.9443273544311525,0.0,89.85772705078125,71.0,45549.12109375,0.0,1016.3077392578124,1.0,280.6001281738281,283.5760192871094,296.80242919921875,299.7072448730469,293.1499938964844,293.1499938964844,280.6499938964844,34438.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811262845993042,1.0,0.0,0.0,3.647492647171021,3.647516250610352,8.877324830791622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.84619140625,0.0,1518.7056884765625,1895.4371337890625,0.0,2574.827880859375,0.9056731462478638,1.0,0.0,3.0,1.0,0.0
17916360,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.5412752032279968,0.4207992553710937,296.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.4601820409297943,0.050000000745058,0.0494875162839889,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8746891021728516,0.3142416775226593,0.2202350199222564,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8296074271202087,0.2665945291519165,0.2531755268573761,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7662677764892578,0.2094476521015167,0.945753276348114,285.02020263671875,284.95001220703125,299.5837707519531,293.83123779296875,298.6877746582031,297.9613952636719,285.017578125,1.0,0.4290259778499603,0.8116148710250854,0.8116148710250854,1.0,1.0,-2.268102169036865,1.0137877464294434,1.254314422607422,0.4984587132930755,0.969328224658966,0.969328224658966,0.0,86.0091781616211,74.0,45574.90625,0.0,994.7958374023438,1.0,280.64215087890625,283.56427001953125,296.8013916015625,299.74273681640625,293.1499938964844,293.1499938964844,280.3500061035156,32945.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082326650619507,1.0,0.0,0.0,3.730855226516724,3.730879306793213,9.287739999308542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.18212890625,0.0,1601.6412353515625,1895.4371337890625,0.0,2546.927490234375,0.9213248491287231,1.0,0.0,3.0,1.0,0.0
17916420,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9990000128746032,0.5486423373222351,0.4099011123180389,296.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.466508001089096,0.050000000745058,0.0493816286325454,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8839039206504822,0.3156203031539917,0.2212480753660202,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8381103873252869,0.2683164775371551,0.2548128664493561,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7749946713447571,0.2110717445611953,0.9528061747550964,284.8695678710937,284.95001220703125,299.59991455078125,293.8238525390625,298.7075500488281,297.9842224121094,284.8602600097656,1.0,0.4269417226314544,0.8110715746879578,0.8110715746879578,1.0,1.0,-2.266528606414795,1.0129790306091309,1.2535496950149536,0.4978377819061279,0.8698858022689819,0.8698858022689819,0.0,83.2738037109375,74.0,46360.72265625,0.0,982.6286010742188,1.0,280.3965759277344,283.39324951171875,296.8601379394531,299.9482421875,293.1499938964844,293.1499938964844,280.3500061035156,37151.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153998255729675,1.0,0.0,0.0,3.710449695587158,3.7104744911193848,9.186421721096848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.6201171875,0.0,1610.22802734375,1895.4371337890625,0.0,2613.005859375,0.9171536564826964,1.0,0.0,3.0,1.0,0.0
17916480,297.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.5556424856185913,0.4017760753631592,296.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.4708457887172699,0.050000000745058,0.0493044555187225,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8910750150680542,0.3168044984340668,0.2220411300659179,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8449354767799377,0.2699026763439178,0.2562546133995056,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7821223139762878,0.212617740035057,0.9593903422355652,284.8822937011719,284.95001220703125,299.6164245605469,293.8168029785156,298.7277526855469,298.00750732421875,284.8873291015625,1.0,0.4255823194980621,0.8105282187461853,0.8105282187461853,1.0,1.0,-2.267266273498535,1.0132640600204468,1.2540022134780884,0.4978987276554107,0.849829912185669,0.849829912185669,0.0,81.33866882324219,77.0,46104.84375,0.0,975.9071044921876,1.0,280.3575134277344,283.4245910644531,296.8425598144531,299.8782043457031,293.1499938964844,293.1499938964844,280.6499938964844,40001.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817857027053833,1.0,0.0,0.0,3.5876142978668213,3.5876383781433105,8.588252171648492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.48681640625,0.0,1494.2877197265625,1895.4371337890625,0.0,2635.727294921875,0.8946250081062317,1.0,0.0,3.0,1.0,0.0
17916540,297.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.5630826950073242,0.3950190842151642,296.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.4742259383201599,0.050000000745058,0.0492414236068725,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8975231051445007,0.3183854222297668,0.222938522696495,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8511908054351807,0.2717847228050232,0.2578075528144836,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7886707782745361,0.2144216299057006,0.9665130376815796,285.02862548828125,284.95001220703125,299.6332702636719,293.8101806640625,298.7480773925781,298.0306396484375,285.0363464355469,1.0,0.4248968362808227,0.8099849224090576,0.8099849224090576,1.0,1.0,-2.270568370819092,1.014787197113037,1.2557810544967651,0.4986132681369781,0.9477587938308716,0.9477587938308716,0.0,79.8372573852539,77.0,45514.1640625,0.0,973.459228515625,1.0,280.5998229980469,283.5795593261719,296.7713317871094,299.6654052734375,293.1499938964844,293.1499938964844,280.6499938964844,34169.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104745745658875,1.0,0.0,0.0,3.639004707336426,3.639028310775757,8.836057645567053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.52490234375,0.0,1507.314697265625,1895.4371337890625,0.0,2567.564453125,0.9036633372306824,1.0,0.0,3.0,1.0,0.0
17916600,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.5706333518028259,0.3890188932418823,296.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.4770975410938263,0.050000000745058,0.0491863042116165,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9038880467414856,0.3201909363269806,0.2241081744432449,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8574175834655762,0.2738490998744964,0.2596441805362701,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7951645851135254,0.2164046168327331,0.9748496413230896,285.0381164550781,284.95001220703125,299.6505432128906,293.803955078125,298.7686462402344,298.0537414550781,285.0367736816406,1.0,0.4248371720314026,0.8094416260719299,0.8094416260719299,1.0,1.0,-2.2769155502319336,1.017773985862732,1.2591415643692017,0.5001323223114014,0.9839829802513124,0.9839829802513124,0.0,78.62786102294922,80.0,45771.0625,0.0,975.2314453125,1.0,280.6421203613281,283.5738525390625,296.7763061523437,299.7179260253906,293.1499938964844,293.1499938964844,280.3500061035156,32411.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078812956809998,1.0,0.0,0.0,3.73361611366272,3.733640193939209,9.301491559199347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.669921875,0.0,1600.7327880859375,1895.4371337890625,0.0,2543.69580078125,0.9216848015785216,1.0,0.0,3.0,1.0,0.0
17916660,297.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.5774538516998291,0.3843932449817657,296.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.4792495667934418,0.050000000745058,0.0491443388164043,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9094282984733582,0.3216729462146759,0.2252453863620758,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8627913594245911,0.2756895124912262,0.2614680230617523,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8007915019989014,0.2182207405567169,0.9832621216773988,284.8924865722656,284.95001220703125,299.6681823730469,293.79815673828125,298.7887878417969,298.07568359375,284.8826904296875,1.0,0.4252991378307342,0.808953583240509,0.808953583240509,1.0,1.0,-2.2849693298339844,1.0215837955474854,1.263385534286499,0.5021311044692993,0.8951413035392761,0.8951413035392761,0.0,77.80491638183594,80.0,46811.7890625,0.0,980.255859375,1.0,280.3962707519531,283.4004821777344,296.8419189453125,299.9461364746094,293.1499938964844,293.1499938964844,280.3500061035156,35818.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160629272460938,1.0,0.0,0.0,3.739400863647461,3.739425659179688,9.330337320534454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.82958984375,0.0,1633.5364990234375,1895.4371337890625,0.0,2619.134765625,0.9231502413749696,1.0,0.0,3.0,1.0,0.0
17916720,297.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.5836706757545471,0.3815747797489166,296.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.4805411398410797,0.050000000745058,0.0491189658641815,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9132663607597352,0.3229155838489532,0.2261335253715515,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8666451573371887,0.2773499488830566,0.2630524635314941,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8048993349075317,0.2198690474033355,0.9907492399215698,284.8939514160156,284.95001220703125,299.686279296875,293.7928161621094,298.8078308105469,298.09527587890625,284.8981628417969,1.0,0.4261660575866699,0.8084655404090881,0.8084655404090881,1.0,1.0,-2.293515682220459,1.0256301164627075,1.2678855657577517,0.504262387752533,0.8734130859375,0.8734130859375,0.0,77.41822052001953,83.0,46773.2734375,0.0,987.5194702148438,1.0,280.3572998046875,283.4159545898437,296.83062744140625,299.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,38582.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199740648269653,1.0,0.0,0.0,3.650858879089356,3.650883197784424,8.893718472791079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.1943359375,0.0,1553.454345703125,1895.4371337890625,0.0,2655.3291015625,0.9074203968048096,1.0,0.0,3.0,1.0,0.0
17916780,297.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.5901992917060852,0.3795880377292633,296.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.4814445972442627,0.050000000745058,0.0491011440753936,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.91655695438385,0.3245373666286468,0.2270948737859726,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8699852824211121,0.2792871594429016,0.2647072374820709,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8084231019020081,0.2217212468385696,0.9984053373336792,285.0426940917969,284.95001220703125,299.7048645019531,293.7879638671875,298.8260498046875,298.1129455566406,285.0511169433594,1.0,0.4274031817913055,0.8079774975776672,0.8079774975776672,1.0,1.0,-2.303443670272827,1.0303468704223633,1.2730966806411743,0.5067325234413147,0.9768729209899902,0.9768729209899902,0.0,77.26459503173828,83.0,46258.53125,0.0,997.17578125,1.0,280.6014709472656,283.5736694335937,296.7620544433594,299.6965637207031,293.1499938964844,293.1499938964844,280.6499938964844,33615.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139546513557434,1.0,0.0,0.0,3.7069075107574463,3.706931829452514,9.168890642285988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.21337890625,0.0,1579.2908935546875,1895.4371337890625,0.0,2599.658447265625,0.9182782173156738,1.0,0.0,3.0,1.0,0.0
17916840,297.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.5968758463859558,0.3777714669704437,296.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.4822666645050049,0.050000000745058,0.0490848906338214,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9201695919036864,0.3264065980911255,0.2283297479152679,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8735290169715881,0.2814199030399322,0.2666410207748413,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8120123147964478,0.2237373441457748,1.0071077346801758,285.0601501464844,284.95001220703125,299.7239074707031,293.7835693359375,298.843994140625,298.12957763671875,285.06005859375,1.0,0.4290055334568023,0.8074893951416016,0.8074893951416016,1.0,1.0,-2.3154990673065186,1.0360875129699707,1.2794114351272583,0.5097609162330627,1.0,1.0,0.0,77.21707153320312,86.0,46579.3359375,0.0,1009.5466918945312,1.0,280.6426086425781,283.5751037597656,296.7676696777344,299.75592041015625,293.1499938964844,293.1499938964844,280.3500061035156,32505.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124854564666748,1.0,0.0,0.0,3.796566963195801,3.7965917587280273,9.617791647542615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.57373046875,0.0,1675.2296142578125,1895.4371337890625,0.0,2586.100341796875,0.9356945753097534,1.0,0.0,3.0,1.0,0.0
17916900,297.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9990000128746032,0.6029220819473267,0.3768052756786346,296.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.4827023148536682,0.050000000745058,0.0490761846303939,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9229753613471984,0.3279642462730407,0.2295407205820083,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.87641441822052,0.2833324074745178,0.2685650885105133,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8149333000183105,0.2255731523036956,1.0157982110977173,284.91864013671875,284.95001220703125,299.74346923828125,293.7797241210937,298.86138916015625,298.14483642578125,284.9076232910156,1.0,0.4309061765670776,0.8070013523101807,0.8070013523101807,1.0,1.0,-2.328532695770264,1.0422940254211426,1.2862387895584106,0.5130676031112671,0.9386596083641052,0.9386596083641052,0.0,77.39413452148438,86.0,47806.25,0.0,1023.954345703125,1.0,280.3948669433594,283.3995056152344,296.8327941894531,299.99267578125,293.1499938964844,293.1499938964844,280.3500061035156,34668.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214722871780396,1.0,0.0,0.0,3.821670055389404,3.821695566177368,9.745399438543243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.92919921875,0.0,1722.2457275390625,1895.4371337890625,0.0,2669.21435546875,0.941522181034088,1.0,0.0,3.0,1.0,0.0
17916960,297.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.608363151550293,0.3772448003292084,296.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.4825032651424408,0.050000000745058,0.0490798875689506,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9240371584892272,0.3292365074157715,0.2304888665676117,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8779045939445496,0.285023421049118,0.270228624343872,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8165712356567383,0.2271975427865982,1.0234193801879885,284.9021301269531,284.95001220703125,299.7635803222656,293.7763977050781,298.8775939941406,298.15753173828125,284.9051818847656,1.0,0.4330147504806518,0.8061954379081726,0.8061954379081726,1.0,1.0,-2.341357469558716,1.048351168632507,1.293006420135498,0.5162754654884338,0.9106027483940125,0.9106027483940125,0.0,77.88179016113281,104.0,47916.59765625,0.0,1039.52099609375,1.0,280.35675048828125,283.3945007324219,296.8238220214844,299.958740234375,293.1499938964844,293.1499938964844,280.04998779296875,37296.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263501524925232,1.0,0.0,0.0,3.7672598361968994,3.767285108566284,9.46987881889072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.62890625,0.0,1677.5926513671875,1895.4371337890625,0.0,2714.495849609375,0.9322932958602904,1.0,0.0,3.0,1.0,0.0
17917020,297.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9990000128746032,0.613148033618927,0.3835465908050537,296.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.479635089635849,0.050000000745058,0.0491357631981372,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.9195700883865356,0.3304800987243652,0.2314297556877136,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8748037815093994,0.2866844534873962,0.27188840508461,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8141639828681946,0.2287643998861313,1.030925154685974,284.81158447265625,284.95001220703125,299.7842712402344,293.7735900878906,298.8919982910156,298.1662292480469,284.81219482421875,1.0,0.4375830888748169,0.8053894639015198,0.8053894639015198,1.0,1.0,-2.361119270324707,1.0577844381332395,1.3033349514007568,0.5211300253868103,0.8207855224609375,0.8207855224609375,0.0,79.90006256103516,104.0,48746.03125,0.0,1068.911376953125,1.0,280.09893798828125,283.2843322753906,296.8441162109375,300.0997009277344,293.1499938964844,293.1499938964844,280.04998779296875,42047.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347101807594299,1.0,0.0,0.0,3.655534505844116,3.655559539794922,8.916513252188452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.671875,0.0,1584.6544189453125,1895.4371337890625,0.0,2792.334716796875,0.9081154465675354,1.0,0.0,3.0,1.0,0.0
17917080,297.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.6169340014457703,0.3939828276634216,296.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.4747231304645538,0.050000000745058,0.0492304004728794,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9116092920303344,0.331829696893692,0.2323602885007858,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8687021136283875,0.2884149551391601,0.2735388875007629,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8089324235916138,0.2303314357995987,1.0382317304611206,284.89166259765625,284.95001220703125,299.8055419921875,293.7713928222656,298.9033203125,298.16864013671875,284.8980407714844,1.0,0.4434208869934082,0.8045834898948669,0.8045834898948669,1.0,1.0,-2.3856406211853027,1.0694924592971802,1.3161481618881226,0.5273042321205139,0.8399925231933594,0.8399925231933594,0.0,83.0599594116211,107.0,48876.23828125,0.0,1108.668701171875,1.0,280.0581970214844,283.36199951171875,296.8077392578125,300.0072021484375,293.1499938964844,293.1499938964844,280.3500061035156,40828.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368080854415894,1.0,0.0,0.0,3.5312986373901367,3.531322479248047,8.320744768752775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.33447265625,0.0,1440.0260009765625,1895.4371337890625,0.0,2811.907958984375,0.8839524984359741,1.0,0.0,3.0,1.0,0.0
17917140,297.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.6206216812133789,0.4018214643001556,296.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.4708138406276703,0.050000000745058,0.0493030697107315,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9066660404205322,0.3336247503757477,0.2334978878498077,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8649516701698303,0.2904810309410095,0.275389164686203,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8056162595748901,0.2321213334798813,1.046040177345276,285.042236328125,284.95001220703125,299.82745361328125,293.769775390625,298.9130249023437,298.1676330566406,285.0495300292969,1.0,0.4481248259544372,0.8037775158882141,0.8037775158882141,1.0,1.0,-2.408122062683105,1.080183506011963,1.327938437461853,0.5330873131752014,0.9450480937957764,0.9450480937957764,0.0,85.61526489257812,107.0,48624.1171875,0.0,1144.3743896484375,1.0,280.2988586425781,283.51226806640625,296.7415771484375,299.8137512207031,293.1499938964844,293.1499938964844,280.3500061035156,33825.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304176926612854,1.0,0.0,0.0,3.605886697769165,3.605909824371338,8.675957587911398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.529296875,0.0,1468.5655517578125,1895.4371337890625,0.0,2752.33447265625,0.8960931301116943,1.0,0.0,3.0,1.0,0.0
17917200,297.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9990000128746032,0.6244761347770691,0.4081210494041443,296.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.4674771428108215,0.050000000745058,0.0493624657392501,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9035817384719848,0.3356010317802429,0.2348837107419967,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8626800179481506,0.292704313993454,0.277499794960022,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8036044836044312,0.2340246438980102,1.0547001361846924,285.0562744140625,284.95001220703125,299.8500061035156,293.7687683105469,298.9231262207031,298.1668395996094,285.0558776855469,1.0,0.4527104794979095,0.802971601486206,0.802971601486206,1.0,1.0,-2.4303653240203857,1.0907766819000244,1.339588642120361,0.5387313365936279,0.9893639087677002,0.9893639087677002,0.0,87.82994842529297,110.0,49152.7109375,0.0,1179.0103759765625,1.0,280.3418273925781,283.5086669921875,296.7536315917969,299.8894958496094,293.1499938964844,293.1499938964844,280.04998779296875,31895.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291791677474976,1.0,0.0,0.0,3.711233615875244,3.7112574577331534,9.190303558170854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.41064453125,0.0,1571.13818359375,1895.4371337890625,0.0,2740.805908203125,0.916361927986145,1.0,0.0,3.0,1.0,0.0
17917260,297.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.6276636719703674,0.4142817556858063,296.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.46400186419487,0.050000000745058,0.0494214445352554,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9006379246711731,0.3371290862560272,0.2361788302659988,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8604878783226013,0.2945819199085235,0.2795286476612091,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8016319870948792,0.2356151491403579,1.0629645586013794,284.9175109863281,284.95001220703125,299.8731384277344,293.7682800292969,298.9328918457031,298.16510009765625,284.9093322753906,1.0,0.4571375548839569,0.8017863631248474,0.8017863631248474,1.0,1.0,-2.4517624378204346,1.100893497467041,1.3508689403533936,0.5441179871559143,0.9120458960533142,0.9120458960533142,0.0,90.01528930664062,110.0,50475.08203125,0.0,1213.1048583984375,1.0,280.0965576171875,283.3382568359375,296.8229675292969,300.14111328125,293.1499938964844,293.1499938964844,280.04998779296875,34813.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383777141571045,1.0,0.0,0.0,3.735932111740112,3.73595666885376,9.3130353207016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.63037109375,0.0,1621.8072509765625,1895.4371337890625,0.0,2826.562255859375,0.9220088720321656,1.0,0.0,3.0,1.0,0.0
17917320,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.6302238702774048,0.4211592078208923,296.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.4599583745002746,0.050000000745058,0.0494883991777896,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.896760880947113,0.3382448852062225,0.2371044158935547,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.857472836971283,0.2960986196994781,0.2811509668827057,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7987755537033081,0.2368403822183609,1.0694177150726318,284.9171142578125,284.95001220703125,299.89678955078125,293.7682189941406,298.9412841796875,298.1605224609375,284.9201965332031,1.0,0.4613471329212188,0.8006011247634888,0.8006011247634888,1.0,1.0,-2.470922470092773,1.1099239587783811,1.360998511314392,0.5489150285720825,0.8977070450782776,0.8977070450782776,0.0,92.33609771728516,113.0,50683.96875,0.0,1245.62890625,1.0,280.0572814941406,283.3426513671875,296.8180236816406,300.117431640625,293.1499938964844,293.1499938964844,280.3500061035156,36991.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435184955596924,1.0,0.0,0.0,3.6850836277008057,3.685107946395874,9.061246828423464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.2060546875,0.0,1580.0382080078125,1895.4371337890625,0.0,2874.605712890625,0.9139083623886108,1.0,0.0,3.0,1.0,0.0
17917380,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9990000128746032,0.6331179738044739,0.4278679490089416,296.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.4561398923397064,0.050000000745058,0.0495547913014888,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8930523991584778,0.3396123349666595,0.237992838025093,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.854580819606781,0.2977633774280548,0.282690167427063,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7959412932395935,0.2381321191787719,1.07525634765625,285.0605773925781,284.95001220703125,299.9209289550781,293.7685852050781,298.948974609375,298.1542358398437,285.06793212890625,1.0,0.4653688967227936,0.7994158864021301,0.7994158864021301,1.0,1.0,-2.4889936447143555,1.1184334754943848,1.3705602884292605,0.5533914566040039,1.0,1.0,0.0,94.61012268066406,113.0,50260.62109375,0.0,1277.091552734375,1.0,280.302490234375,283.4940490722656,296.7577209472656,299.9305725097656,293.1499938964844,293.1499938964844,280.3500061035156,32902.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391672372817993,1.0,0.0,0.0,3.7519278526306152,3.751952171325684,9.392954893883144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.365234375,0.0,1625.730224609375,1895.4371337890625,0.0,2833.935546875,0.9275749921798706,1.0,0.0,3.0,1.0,0.0
17917440,297.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9990000128746032,0.6362292766571045,0.4337810277938843,296.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.452889084815979,0.050000000745058,0.0496141538023948,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8902437686920166,0.3411498665809631,0.2390772998332977,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.852449357509613,0.2995405495166778,0.2844014465808868,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7938015460968018,0.239498421549797,1.0816009044647217,285.08575439453125,284.95001220703125,299.945556640625,293.76934814453125,298.95672607421875,298.14776611328125,285.0869140625,1.0,0.4692655503749847,0.7982306480407715,0.7982306480407715,1.0,1.0,-2.507150888442993,1.1269822120666504,1.3801687955856323,0.5578804612159729,1.0,1.0,0.0,96.71314239501952,116.0,50599.5078125,0.0,1308.34912109375,1.0,280.3428955078125,283.5066223144531,296.76593017578125,299.9972229003906,293.1499938964844,293.1499938964844,280.04998779296875,32917.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388757109642029,1.0,0.0,0.0,3.82137393951416,3.821398973464966,9.743888540469925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.818359375,0.0,1708.1688232421875,1895.4371337890625,0.0,2831.21240234375,0.9415478706359864,1.0,0.0,3.0,1.0,0.0
17917500,297.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.6387287974357605,0.4396018981933594,296.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.4497935175895691,0.050000000745058,0.0496733896434307,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.887474775314331,0.3423275053501129,0.2400930970907211,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.85035240650177,0.3010309934616089,0.2860295176506042,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7916690707206726,0.2406142801046371,1.087558388710022,284.9490966796875,284.95001220703125,299.9706115722656,293.7704772949219,298.96435546875,298.140625,284.93853759765625,1.0,0.4730272889137268,0.7970454096794128,0.7970454096794128,1.0,1.0,-2.524552345275879,1.1351579427719116,1.3893944025039673,0.5621889233589172,0.9698445796966552,0.9698445796966552,0.0,98.7934799194336,116.0,51989.83203125,0.0,1338.97216796875,1.0,280.0943603515625,283.3332824707031,296.828857421875,300.2420959472656,293.1499938964844,293.1499938964844,280.04998779296875,34030.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480278253555298,1.0,0.0,0.0,3.856457710266113,3.856483459472656,9.923626294039425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.6171875,0.0,1759.656005859375,1895.4371337890625,0.0,2916.80224609375,0.9496302008628844,1.0,0.0,3.0,1.0,0.0
17917560,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.6405707597732544,0.4459826946258545,296.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.4465185403823852,0.050000000745058,0.0497392788529396,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8839913606643677,0.343130886554718,0.2407931834459304,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.847644031047821,0.3022091090679168,0.2873148620128631,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7888816595077515,0.2414323836565017,1.0920594930648804,284.92041015625,284.95001220703125,299.99609375,293.7719421386719,298.9713439941406,298.13214111328125,284.92205810546875,1.0,0.4766066074371338,0.7957596182823181,0.7957596182823181,1.0,1.0,-2.540094375610352,1.1424152851104736,1.397679090499878,0.5659944415092468,0.9419631361961364,0.9419631361961364,0.0,100.98421478271484,119.0,52209.15625,0.0,1368.0889892578125,1.0,280.0564880371094,283.3114929199219,296.8232727050781,300.2196044921875,293.1499938964844,293.1499938964844,279.75,36175.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531886339187622,1.0,0.0,0.0,3.832667350769043,3.832693338394165,9.801567557587989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2900390625,0.0,1747.4259033203125,1895.4371337890625,0.0,2965.14501953125,0.9461774826049804,1.0,0.0,3.0,1.0,0.0
17917620,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9990000128746032,0.6420682668685913,0.4523914456367492,296.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.4433519840240478,0.050000000745058,0.0498064421117305,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.8804328441619873,0.3438016474246979,0.2413812726736068,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.8448605537414551,0.3032568693161011,0.2884570062160492,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.7859572768211365,0.2421033680438995,1.0958133935928345,284.8146667480469,284.95001220703125,300.0220031738281,293.7737731933594,298.9778137207031,298.1224365234375,284.813720703125,1.0,0.4800181090831756,0.7944738268852234,0.7944738268852234,1.0,1.0,-2.5544662475585938,1.149105429649353,1.4053608179092407,0.5694783329963684,0.8453798890113831,0.8453798890113831,0.0,103.17008972167967,119.0,53055.5859375,0.0,1396.002197265625,1.0,279.7970886230469,283.1855163574219,296.8453369140625,300.3688049316406,293.1499938964844,293.1499938964844,279.75,40791.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615251183509827,1.0,0.0,0.0,3.743443489074707,3.74346923828125,9.35052185013774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.5751953125,0.0,1676.4007568359375,1895.4371337890625,0.0,3043.3095703125,0.9268929362297058,1.0,0.0,3.0,1.0,0.0
17917680,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6435338258743286,0.4587941765785217,296.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.4403091967105865,0.050000000745058,0.0498745143413543,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8768396973609924,0.3445102870464325,0.2418686002492904,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8420360684394836,0.3043054938316345,0.2894684672355652,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7829352021217346,0.2427349984645843,1.0988787412643433,284.8784484863281,284.95001220703125,300.0482788085937,293.77593994140625,298.9840087890625,298.1119079589844,284.88360595703125,1.0,0.4832647442817688,0.7931880354881287,0.7931880354881287,1.0,1.0,-2.567725658416748,1.1552577018737793,1.4124680757522583,0.5726562142372131,0.8518557548522949,0.8518557548522949,0.0,105.34337615966795,122.0,52939.38671875,0.0,1422.6966552734375,1.0,279.7575378417969,283.2508850097656,296.8114624023437,300.2695007324219,293.1499938964844,293.1499938964844,280.04998779296875,40825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634594678878784,1.0,0.0,0.0,3.617341995239258,3.617366552352905,8.73117016908509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.17041015625,0.0,1532.9224853515625,1895.4371337890625,0.0,3061.454345703125,0.9024935364723206,1.0,0.0,3.0,1.0,0.0
17917740,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.6457164287567139,0.4644255638122558,296.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.437730610370636,0.050000000745058,0.0499351620674133,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8740642070770264,0.3456806242465973,0.2425543218851089,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8398902416229248,0.3056924641132355,0.2906622588634491,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7805627584457397,0.2436317354440689,1.1025222539901731,285.0270080566406,284.95001220703125,300.0749206542969,293.7784118652344,298.99072265625,298.1019592285156,285.0328063964844,1.0,0.4864102602005005,0.7919022440910339,0.7919022440910339,1.0,1.0,-2.581199407577514,1.1615146398544312,1.419684886932373,0.5758585333824158,0.9511892795562744,0.9511892795562744,0.0,107.33661651611328,122.0,52443.59375,0.0,1449.1365966796875,1.0,280.00067138671875,283.4046630859375,296.7475891113281,300.0602722167969,293.1499938964844,293.1499938964844,280.04998779296875,34449.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567063212394714,1.0,0.0,0.0,3.6726250648498535,3.672649145126343,9.000082741295046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.0087890625,0.0,1546.8106689453125,1895.4371337890625,0.0,2998.11865234375,0.9113442301750184,1.0,0.0,3.0,1.0,0.0
17917800,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.6481947302818298,0.4691563546657562,296.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.4356333613395691,0.050000000745058,0.0499866381287574,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8722286820411682,0.3470326960086822,0.2435028851032257,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8385374546051025,0.3072231709957123,0.2921220958232879,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7789987325668335,0.2446655184030532,1.107216477394104,285.0356140136719,284.95001220703125,300.1019287109375,293.7811584472656,298.9984741210937,298.0936279296875,285.03497314453125,1.0,0.4895122051239013,0.790616512298584,0.790616512298584,1.0,1.0,-2.5954790115356445,1.1681541204452517,1.4273250102996826,0.5792709589004517,0.9856611490249634,0.9856611490249634,0.0,109.1280746459961,125.0,52806.34375,0.0,1476.0133056640625,1.0,280.0423278808594,283.4016418457031,296.7601928710937,300.12713623046875,293.1499938964844,293.1499938964844,279.75,32782.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547367453575134,1.0,0.0,0.0,3.758445262908936,3.758469820022583,9.425616553926376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.7763671875,0.0,1632.412109375,1895.4371337890625,0.0,2979.65478515625,0.9275662899017334,1.0,0.0,3.0,1.0,0.0
17917860,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.6500293016433716,0.4738938212394714,296.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.4335951209068298,0.050000000745058,0.0500387139618396,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.870330810546875,0.348003625869751,0.2443741261959076,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8371397852897644,0.3084656894207001,0.2935071587562561,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7774077653884888,0.2454726248979568,1.111695408821106,284.89666748046875,284.95001220703125,300.1292724609375,293.7841796875,299.0068054199219,298.0860595703125,284.89019775390625,1.0,0.4925458133220672,0.789353609085083,0.789353609085083,1.0,1.0,-2.6093289852142334,1.1745800971984863,1.434748888015747,0.582597553730011,0.9006503224372864,0.9006503224372864,0.0,110.9240951538086,125.0,53967.91015625,0.0,1502.5968017578125,1.0,279.7957763671875,283.2366638183594,296.82672119140625,300.3681640625,293.1499938964844,293.1499938964844,279.75,36037.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624113202095032,1.0,0.0,0.0,3.760007858276367,3.760032892227173,9.43345526138728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.7158203125,0.0,1659.3233642578125,1895.4371337890625,0.0,3051.6220703125,0.9280810952186584,1.0,0.0,3.0,1.0,0.0
