time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917920,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.6514217257499695,0.4791775941848755,296.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.4313933849334717,0.050000000745058,0.0500974543392658,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8678006529808044,0.3487222492694855,0.2449618577957153,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8352068066596985,0.3095014095306396,0.294594943523407,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7752656936645508,0.246086448431015,1.114987850189209,284.9070739746094,284.95001220703125,300.15692138671875,293.7874755859375,299.0150756835937,298.0782165527344,284.91015625,1.0,0.4954613447189331,0.7880907654762268,0.7880907654762268,1.0,1.0,-2.6217198371887207,1.1802992820739746,1.4414204359054563,0.5855379700660706,0.8887293338775635,0.8887293338775635,0.0,112.84072875976562,128.0,54000.4296875,0.0,1527.9820556640625,1.0,279.7571105957031,283.2518615722656,296.8222961425781,300.3309631347656,293.1499938964844,293.1499938964844,280.04998779296875,37945.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658702373504639,1.0,0.0,0.0,3.69057297706604,3.690597534179688,9.088262231671252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.30322265625,0.0,1593.4984130859375,1895.4371337890625,0.0,3084.069091796875,0.9159173965454102,1.0,0.0,3.0,1.0,0.0
17917980,297.6418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.6533957719802856,0.4841507971286773,296.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.4293878674507141,0.050000000745058,0.050153337419033,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8655742406845093,0.3498008847236633,0.2456067055463791,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8335172533988953,0.31079962849617,0.295727014541626,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.773348331451416,0.2468990087509155,1.1183468103408811,285.0473937988281,284.95001220703125,300.1848449707031,293.791015625,299.02362060546875,298.0706481933594,285.0531005859375,1.0,0.4982995092868805,0.7868278622627258,0.7868278622627258,1.0,1.0,-2.633932590484619,1.1859354972839355,1.4479970932006836,0.588394820690155,0.9903496503829956,0.9903496503829956,0.0,114.6788330078125,128.0,53460.921875,0.0,1552.990234375,1.0,280.0024719238281,283.4010009765625,296.7684020996094,300.1396484375,293.1499938964844,293.1499938964844,280.04998779296875,33463.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860487163066864,1.0,0.0,0.0,3.74967885017395,3.7497034072875977,9.381698191646136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.41064453125,0.0,1627.425048828125,1895.4371337890625,0.0,3033.57373046875,0.927519917488098,1.0,0.0,3.0,1.0,0.0
17918040,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.6556724309921265,0.4883739650249481,296.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.4277339875698089,0.050000000745058,0.0502012111246585,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8641127943992615,0.351076602935791,0.2464937716722488,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8324689269065857,0.3122515380382538,0.2971039116382599,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7720851302146912,0.247852012515068,1.1226524114608765,285.0592956542969,284.95001220703125,300.2130432128906,293.7947692871094,299.032958984375,298.06427001953125,285.0594482421875,1.0,0.5011204481124878,0.7855650186538696,0.7855650186538696,1.0,1.0,-2.646957874298096,1.191957950592041,1.4550000429153442,0.5914587378501892,1.0,1.0,0.0,116.3445053100586,131.0,53762.2109375,0.0,1578.5654296875,1.0,280.0428771972656,283.40313720703125,296.7820129394531,300.2093505859375,293.1499938964844,293.1499938964844,279.75,32962.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593930602073669,1.0,0.0,0.0,3.823896884918213,3.8239219188690186,9.756760164236766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.154296875,0.0,1711.573974609375,1895.4371337890625,0.0,3023.312744140625,0.9421582818031312,1.0,0.0,3.0,1.0,0.0
17918100,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.6572943329811096,0.4926393330097198,296.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.4261082708835602,0.050000000745058,0.0502499863505363,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8625797033309937,0.3519921600818634,0.2473190426826477,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8313623070716858,0.3134293258190155,0.2984203100204468,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.770780086517334,0.2485884577035904,1.126785159111023,284.9179077148437,284.95001220703125,300.2414855957031,293.7987060546875,299.042724609375,298.0584716796875,284.9091796875,1.0,0.503899335861206,0.7843021750450134,0.7843021750450134,1.0,1.0,-2.6596834659576416,1.1978251934051514,1.4618582725524902,0.5944668054580688,0.943051278591156,0.943051278591156,0.0,118.02631378173828,131.0,55049.45703125,0.0,1604.017822265625,1.0,279.7943420410156,283.2306823730469,296.846435546875,300.4533386230469,293.1499938964844,293.1499938964844,279.75,34918.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674224019050598,1.0,0.0,0.0,3.84469485282898,3.8447206020355225,9.863181276159594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.306640625,0.0,1752.235595703125,1895.4371337890625,0.0,3098.630615234375,0.9469661712646484,1.0,0.0,3.0,1.0,0.0
17918160,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6583346128463745,0.4975387752056122,296.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.424294650554657,0.050000000745058,0.0503065846860408,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.860370397567749,0.3525957763195038,0.2478477358818054,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8296751379966736,0.3143539130687713,0.2994248569011688,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7688819766044617,0.2490911036729812,1.1296699047088623,284.9064025878906,284.95001220703125,300.2701416015625,293.8028564453125,299.0522766113281,298.0521850585937,284.9087219238281,1.0,0.5065783858299255,0.7829868197441101,0.7829868197441101,1.0,1.0,-2.670949697494507,1.2029739618301392,1.4679757356643677,0.5970829725265503,0.919372260570526,0.919372260570526,0.0,119.85693359375,134.0,55124.15625,0.0,1628.2918701171875,1.0,279.756591796875,283.22589111328125,296.8424987792969,300.421630859375,293.1499938964844,293.1499938964844,279.45001220703125,37169.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713457584381104,1.0,0.0,0.0,3.7956557273864746,3.7956814765930176,9.61317596193112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.9775390625,0.0,1710.4378662109375,1895.4371337890625,0.0,3135.434326171875,0.9386297464370728,1.0,0.0,3.0,1.0,0.0
17918220,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.9990000128746032,0.6591182351112366,0.5024915933609009,296.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.4225172400474548,0.050000000745058,0.0503643862903118,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8580982685089111,0.3531197905540466,0.2483105361461639,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130798339844,0.8279157280921936,0.3152005672454834,0.3003458082675934,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7668893337249756,0.2495039254426956,1.132104516029358,284.8129272460937,284.95001220703125,300.29901123046875,293.80718994140625,299.06170654296875,298.0455627441406,284.8145446777344,1.0,0.5091727375984192,0.7816714644432068,0.7816714644432068,1.0,1.0,-2.681560516357422,1.207803726196289,1.4737566709518433,0.5995126366615295,0.8276443481445312,0.8276443481445312,0.0,121.69570922851562,134.0,55796.9921875,0.0,1651.8489990234375,1.0,279.4981994628906,283.1155090332031,296.86572265625,300.5637512207031,293.1499938964844,293.1499938964844,279.45001220703125,41992.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783093094825745,1.0,0.0,0.0,3.683950424194336,3.6839756965637207,9.055675036506728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3330078125,0.0,1616.5228271484375,1895.4371337890625,0.0,3200.73388671875,0.9144816994667052,1.0,0.0,3.0,1.0,0.0
17918280,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6599929332733154,0.507483959197998,296.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.4207801520824432,0.050000000745058,0.0504232421517372,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8557766675949097,0.3537388145923614,0.2487101256847381,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8260933756828308,0.3161034882068634,0.3011853992938995,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7648153305053711,0.2499343454837799,1.134101629257202,284.885986328125,284.95001220703125,300.3280944824219,293.8116760253906,299.0710754394531,298.0387268066406,284.88983154296875,1.0,0.5116804242134094,0.7803561091423035,0.7803561091423035,1.0,1.0,-2.691519260406494,1.2123173475265503,1.4792017936706543,0.6017560958862305,0.8427093029022217,0.8427093029022217,0.0,123.53871154785156,137.0,55653.41015625,0.0,1674.65234375,1.0,279.4579467773437,283.18438720703125,296.83599853515625,300.4627685546875,293.1499938964844,293.1499938964844,279.75,40808.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791725039482117,1.0,0.0,0.0,3.566426992416382,3.566451072692871,8.487112381772022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.49951171875,0.0,1477.3173828125,1895.4371337890625,0.0,3208.824951171875,0.8913273215293884,1.0,0.0,3.0,1.0,0.0
17918340,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6616056561470032,0.5118378400802612,296.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.4193075895309448,0.050000000745058,0.0504750236868858,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8540799021720886,0.3547970950603485,0.2493204921483993,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.824791431427002,0.3173392713069916,0.3022318184375763,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.76325523853302,0.2506343722343445,1.13681960105896,285.02459716796875,284.95001220703125,300.3573303222656,293.8162841796875,299.080810546875,298.0323791503906,285.0288391113281,1.0,0.5141600966453552,0.7790407538414001,0.7790407538414001,1.0,1.0,-2.702068328857422,1.2171149253845217,1.4849534034729004,0.6041244864463806,0.9364354610443116,0.9364354610443116,0.0,125.22357940673828,137.0,55130.71875,0.0,1697.7457275390625,1.0,279.699462890625,283.3291931152344,296.780029296875,300.2580261230469,293.1499938964844,293.1499938964844,279.75,34434.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721761107444763,1.0,0.0,0.0,3.622633695602417,3.622657299041748,8.756733791415172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.95703125,0.0,1491.30810546875,1895.4371337890625,0.0,3143.222900390625,0.9001278877258301,1.0,0.0,3.0,1.0,0.0
17918400,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.6634563207626343,0.515504002571106,296.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.4180967807769775,0.050000000745058,0.0505189299583435,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8530476093292236,0.35600146651268,0.2501730024814605,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8240613341331482,0.3186963200569153,0.3035312592983246,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7622848153114319,0.2514590620994568,1.1405714750289917,285.02520751953125,284.95001220703125,300.3866882324219,293.8210144042969,299.0914306640625,298.0274353027344,285.0243225097656,1.0,0.5166569948196411,0.7777253985404968,0.7777253985404968,1.0,1.0,-2.71362042427063,1.2223875522613523,1.4912328720092771,0.6067565083503723,0.9630550146102904,0.9630550146102904,0.0,126.74701690673828,140.0,55462.96875,0.0,1721.7340087890625,1.0,279.741943359375,283.3214416503906,296.7967224121094,300.3284606933594,293.1499938964844,293.1499938964844,279.45001220703125,32942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700078129768372,1.0,0.0,0.0,3.704834461212158,3.704858541488648,9.158638363260252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.4658203125,0.0,1571.8167724609375,1895.4371337890625,0.0,3122.884033203125,0.9155483245849608,1.0,0.0,3.0,1.0,0.0
17918460,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6645783185958862,0.5193339586257935,296.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.4168592095375061,0.050000000745058,0.0505651384592056,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8518412709236145,0.3568167090415954,0.2509330809116363,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8231842517852783,0.3197583556175232,0.3047422468662262,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7611944675445557,0.2520545721054077,1.1440770626068115,284.890380859375,284.95001220703125,300.41619873046875,293.82586669921875,299.10272216796875,298.0236511230469,284.8856811523437,1.0,0.5191338658332825,0.7763922810554504,0.7763922810554504,1.0,1.0,-2.724861860275269,1.2274950742721558,1.4973667860031128,0.6093279123306274,0.8773899674415588,0.8773899674415588,0.0,128.32113647460938,140.0,56532.625,0.0,1745.6783447265625,1.0,279.4970703125,283.16412353515625,296.8628234863281,300.5672302246094,293.1499938964844,293.1499938964844,279.45001220703125,36695.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770174980163574,1.0,0.0,0.0,3.692916393280029,3.6929409503936768,9.099808835344448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.3076171875,0.0,1586.7037353515625,1895.4371337890625,0.0,3188.623779296875,0.9132784605026244,1.0,0.0,3.0,1.0,0.0
17918520,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.6652904748916626,0.5237654447555542,296.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.4154604077339172,0.050000000745058,0.0506190806627273,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8500425219535828,0.3574217557907104,0.2514225840568542,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8217839598655701,0.3206475973129272,0.3056694567203522,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7595869302749634,0.2524837851524353,1.1464548110961914,284.9118957519531,284.95001220703125,300.44580078125,293.830810546875,299.1140441894531,298.0199584960937,284.9145812988281,1.0,0.5215352773666382,0.775059163570404,0.775059163570404,1.0,1.0,-2.734813451766968,1.231977462768555,1.502835988998413,0.6115551590919495,0.8733115792274475,0.8733115792274475,0.0,130.04576110839844,143.0,56513.734375,0.0,1768.569091796875,1.0,279.45758056640625,283.1872863769531,296.859375,300.5259704589844,293.1499938964844,293.1499938964844,279.75,38116.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797912001609802,1.0,0.0,0.0,3.619695425033569,3.6197195053100586,8.742534305383742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.01171875,0.0,1515.41845703125,1895.4371337890625,0.0,3214.623779296875,0.9004087448120117,1.0,0.0,3.0,1.0,0.0
17918580,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.6666096448898315,0.5279445052146912,296.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.414171814918518,0.050000000745058,0.0506703667342662,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8484856486320496,0.3583859503269195,0.2519879043102264,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8205780386924744,0.3218048214912414,0.3066645860671997,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7581576108932495,0.2531152665615082,1.1489861011505127,285.04266357421875,284.95001220703125,300.4755249023437,293.8358154296875,299.125244140625,298.0159606933594,285.0467834472656,1.0,0.5239017009735107,0.7737260460853577,0.7737260460853577,1.0,1.0,-2.744812726974488,1.2364842891693115,1.508328557014465,0.6137572526931763,0.9689980149269104,0.9689980149269104,0.0,131.7042236328125,143.0,55988.28515625,0.0,1791.3760986328125,1.0,279.7008972167969,283.3259582519531,296.81060791015625,300.3384094238281,293.1499938964844,293.1499938964844,279.75,33370.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743277192115784,1.0,0.0,0.0,3.683598518371582,3.6836225986480713,9.053945859704982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.734375,0.0,1551.014892578125,1895.4371337890625,0.0,3163.40234375,0.912622094154358,1.0,0.0,3.0,1.0,0.0
17918640,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.6681569814682007,0.5315216779708862,296.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.4130907952785492,0.050000000745058,0.0507145561277866,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8475018739700317,0.3595063686370849,0.2527789771556854,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8198690414428711,0.3230863809585571,0.3078919947147369,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7572227120399475,0.253863662481308,1.1524152755737305,285.0410461425781,284.95001220703125,300.5052795410156,293.8409118652344,299.13690185546875,298.0126953125,285.03961181640625,1.0,0.5262851715087891,0.7723929286003113,0.7723929286003113,1.0,1.0,-2.755710363388061,1.2414159774780271,1.5142945051193235,0.6161906719207764,0.9999997615814208,0.9999997615814208,0.0,133.21730041503906,146.0,56346.63671875,0.0,1815.020263671875,1.0,279.742431640625,283.3153991699219,296.8270263671875,300.4137878417969,293.1499938964844,293.1499938964844,279.45001220703125,32303.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732045292854309,1.0,0.0,0.0,3.771588802337648,3.771613359451294,9.491655532656296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.9658203125,0.0,1644.11962890625,1895.4371337890625,0.0,3152.868408203125,0.9301189184188844,1.0,0.0,3.0,1.0,0.0
17918700,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.6689100861549377,0.5352833867073059,296.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.4119745790958404,0.050000000745058,0.0507613569498062,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8463413119316101,0.3602279126644134,0.2534795701503753,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8190026879310608,0.3240609765052795,0.3090287744998932,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.756153404712677,0.2543665766716003,1.155554175376892,284.8956298828125,284.95001220703125,300.5350952148437,293.84600830078125,299.1493835449219,298.01092529296875,284.8893737792969,1.0,0.528649091720581,0.7710598111152649,0.7710598111152649,1.0,1.0,-2.7662699222564697,1.2461726665496826,1.520097255706787,0.6185617446899414,0.9109007716178894,0.9109007716178894,0.0,134.78756713867188,146.0,57528.27734375,0.0,1838.5811767578125,1.0,279.4954528808594,283.1453552246094,296.890869140625,300.6570739746094,293.1499938964844,293.1499938964844,279.45001220703125,35629.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808881640434265,1.0,0.0,0.0,3.778456449508667,3.778481721878052,9.526253847980116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.7802734375,0.0,1677.9613037109375,1895.4371337890625,0.0,3224.903564453125,0.9320188164711,1.0,0.0,3.0,1.0,0.0
17918760,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.6691515445709229,0.5397021174430847,296.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.410688579082489,0.050000000745058,0.0508167967200279,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8445641398429871,0.360702633857727,0.2538920640945434,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8175753951072693,0.3248313069343567,0.3098599314689636,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7545368671417236,0.2546679973602295,1.1574467420578003,284.9024353027344,284.95001220703125,300.5649108886719,293.8511657714844,299.16217041015625,298.009765625,284.9049987792969,1.0,0.5309319496154785,0.769664466381073,0.769664466381073,1.0,1.0,-2.7754175662994385,1.250231385231018,1.52518630027771,0.6205456256866455,0.8957218527793884,0.8957218527793884,0.0,136.5262451171875,149.0,57525.09375,0.0,1860.9144287109373,1.0,279.4570007324219,283.1557922363281,296.88592529296875,300.61737060546875,293.1499938964844,293.1499938964844,279.75,37684.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842012882232666,1.0,0.0,0.0,3.715007305145264,3.71503210067749,9.209003337673494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.66943359375,0.0,1619.5299072265625,1895.4371337890625,0.0,3255.939697265625,0.9210829138755798,1.0,0.0,3.0,1.0,0.0
17918820,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.670048177242279,0.5438992381095886,296.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.4094898700714111,0.050000000745058,0.0508698858320713,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8429964184761047,0.3615634143352508,0.2543737590312958,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8163132071495056,0.3258886635303497,0.3107498288154602,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7530605792999268,0.2551775574684143,1.1594113111495972,285.03924560546875,284.95001220703125,300.5947570800781,293.8562927246094,299.17431640625,298.0074768066406,285.0439758300781,1.0,0.5331742167472839,0.7682691216468811,0.7682691216468811,1.0,1.0,-2.7845330238342285,1.2542752027511597,1.5302579402923584,0.622478187084198,0.993212103843689,0.993212103843689,0.0,138.20289611816406,149.0,56912.5859375,0.0,1883.0394287109373,1.0,279.7030029296875,283.30255126953125,296.83477783203125,300.42236328125,293.1499938964844,293.1499938964844,279.75,33567.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789703845977783,1.0,0.0,0.0,3.769975423812866,3.7700002193450928,9.483536587140406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.5419921875,0.0,1651.98681640625,1895.4371337890625,0.0,3206.930419921875,0.9320375323295592,1.0,0.0,3.0,1.0,0.0
17918880,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9990000128746032,0.6712615489959717,0.5474339127540588,296.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.4084958732128143,0.050000000745058,0.0509148798882961,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8420407772064209,0.3626311421394348,0.2551115155220032,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8155931234359741,0.3271088600158691,0.3119024634361267,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7521059513092041,0.2558344304561615,1.1623668670654297,285.0477294921875,284.95001220703125,300.62457275390625,293.8614501953125,299.1866149902344,298.00543212890625,285.04766845703125,1.0,0.5354366898536682,0.766873836517334,0.766873836517334,1.0,1.0,-2.7946577072143555,1.2587965726852417,1.535861253738403,0.6246678829193115,1.0,1.0,0.0,139.71311950683594,137.0,57169.265625,0.0,1906.09033203125,1.0,279.7430114746094,283.3037109375,296.84869384765625,300.490478515625,293.1499938964844,293.1499938964844,279.45001220703125,33198.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877837598323822,1.0,0.0,0.0,3.837552547454834,3.8375778198242174,9.826569566939725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.4775390625,0.0,1729.9727783203125,1895.4371337890625,0.0,3196.312255859375,0.9454067945480348,1.0,0.0,3.0,1.0,0.0
17918940,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.6720230579376221,0.5465617775917053,296.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.4087395071983337,0.050000000745058,0.0509036071598529,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8431267142295837,0.3633202612400055,0.2557436525821686,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8168620467185974,0.3280344605445862,0.3129335939884186,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7530142068862915,0.2562597393989563,1.1648648977279663,284.9019470214844,284.95001220703125,300.65435791015625,293.8665771484375,299.2003173828125,298.0063171386719,284.89373779296875,1.0,0.5355216264724731,0.7654784917831421,0.7654784917831421,1.0,1.0,-2.7986156940460205,1.2603100538253784,1.5383057594299316,0.6254575252532959,0.9337775111198424,0.9337775111198424,0.0,139.582763671875,137.0,58342.90625,0.0,1911.6917724609373,1.0,279.494140625,283.1300048828125,296.9098815917969,300.72998046875,293.1499938964844,293.1499938964844,279.45001220703125,35433.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852171301841736,1.0,0.0,0.0,3.849544286727905,3.8495702743530273,9.888078693620628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.4833984375,0.0,1762.2421875,1895.4371337890625,0.0,3265.45166015625,0.948208510875702,1.0,0.0,3.0,1.0,0.0
17919000,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.6729859113693237,0.5434187054634094,296.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.4096252620220184,0.050000000745058,0.05086350440979,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.844989001750946,0.3637067079544067,0.2560447752475738,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8189027905464172,0.3287125825881958,0.3136037588119507,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7546439170837402,0.2564712464809418,1.1659270524978638,284.8918151855469,284.95001220703125,300.68408203125,293.87164306640625,299.2140808105469,298.0076904296875,284.8936462402344,1.0,0.5345331430435181,0.764083206653595,0.764083206653595,1.0,1.0,-2.7972421646118164,1.2592809200286863,1.5379611253738403,0.624769926071167,0.9061273336410522,0.9061273336410522,0.0,138.518310546875,140.0,58169.87890625,0.0,1904.4461669921875,1.0,279.45654296875,283.1288452148437,296.9039306640625,300.682861328125,293.1499938964844,293.1499938964844,279.1499938964844,37915.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888239860534668,1.0,0.0,0.0,3.783994913101196,3.7840206623077393,9.554200914863031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.712890625,0.0,1702.275634765625,1895.4371337890625,0.0,3293.742919921875,0.9364597201347352,1.0,0.0,3.0,1.0,0.0
17919060,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9990000128746032,0.6742889881134033,0.542689323425293,296.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.4098323285579681,0.050000000745058,0.0508542358875274,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8456388711929321,0.3640483617782593,0.2563188076019287,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8197709321975708,0.3293465971946716,0.3142410814762115,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.7551735639572144,0.2566579580307007,1.1668813228607178,284.8050842285156,284.95001220703125,300.7137451171875,293.8766784667969,299.2271728515625,298.0076904296875,284.8088684082031,1.0,0.534804105758667,0.7627477049827576,0.7627477049827576,1.0,1.0,-2.798585891723633,1.259606122970581,1.5389796495437622,0.6246054768562317,0.8141114115715027,0.8141114115715027,0.0,138.32363891601562,140.0,58551.05078125,0.0,1905.64111328125,1.0,279.1987609863281,283.03143310546875,296.9234924316406,300.80499267578125,293.1499938964844,293.1499938964844,279.1499938964844,43244.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938133716583252,1.0,0.0,0.0,3.6451895236968994,3.645214796066284,8.866118150763214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.7705078125,0.0,1581.95849609375,1895.4371337890625,0.0,3345.850830078125,0.9067779779434204,1.0,0.0,3.0,1.0,0.0
17919120,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.675847053527832,0.5430917739868164,296.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.4097178280353546,0.050000000745058,0.0508593171834945,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8457104563713074,0.3645502626895904,0.2565769553184509,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8200832605361938,0.3300960659980774,0.3148563504219055,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7551834583282471,0.256939560174942,1.16779363155365,284.8835144042969,284.95001220703125,300.7433166503906,293.8816223144531,299.2396545410156,298.0066223144531,284.88623046875,1.0,0.5353176593780518,0.7614122629165649,0.7614122629165649,1.0,1.0,-2.8012189865112305,1.2605299949645996,1.5406889915466309,0.6248469948768616,0.8324447274208069,0.8324447274208069,0.0,138.54519653320312,143.0,58295.02734375,0.0,1910.85205078125,1.0,279.158203125,283.1028137207031,296.8938903808594,300.69171142578125,293.1499938964844,293.1499938964844,279.45001220703125,41134.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933937549591064,1.0,0.0,0.0,3.5298776626586914,3.5299015045166016,8.314049750879349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.1044921875,0.0,1440.7418212890625,1895.4371337890625,0.0,3341.9306640625,0.8834739923477173,1.0,0.0,3.0,1.0,0.0
17919180,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.6781160831451416,0.5435336828231812,296.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.4095922410488128,0.050000000745058,0.0508648790419101,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8460078835487366,0.3654823005199432,0.257068932056427,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.820573091506958,0.3311814665794372,0.3157137334346771,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7553809285163879,0.2575155198574066,1.169684648513794,285.0151062011719,284.95001220703125,300.7727355957031,293.8865051269531,299.251220703125,298.0039367675781,285.01788330078125,1.0,0.5361120700836182,0.7600768208503723,0.7600768208503723,1.0,1.0,-2.8056468963623047,1.2623132467269895,1.543333649635315,0.6255301833152771,0.9197477102279664,0.9197477102279664,0.0,138.8448028564453,143.0,57668.72265625,0.0,1919.283935546875,1.0,279.3984375,283.2428283691406,296.8421936035156,300.4814758300781,293.1499938964844,293.1499938964844,279.45001220703125,34735.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857992887496948,1.0,0.0,0.0,3.57955265045166,3.579575777053833,8.549698691240337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.880859375,0.0,1446.92041015625,1895.4371337890625,0.0,3270.90185546875,0.8907362818717957,1.0,0.0,3.0,1.0,0.0
17919240,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.6805016398429871,0.5439306497573853,296.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.4094794690608978,0.050000000745058,0.050869844853878,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8465743064880371,0.3665337860584259,0.2577964067459106,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8212890028953552,0.3323723971843719,0.3168263435363769,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7558366656303406,0.2582200169563293,1.1727113723754885,285.0087890625,284.95001220703125,300.80206298828125,293.8912658691406,299.2634582519531,298.0024108886719,285.00787353515625,1.0,0.5371813178062439,0.7587413191795349,0.7587413191795349,1.0,1.0,-2.811976432800293,1.264999508857727,1.546976923942566,0.6267135739326477,0.93695330619812,0.93695330619812,0.0,139.20132446289062,146.0,57896.8203125,0.0,1931.0308837890625,1.0,279.44158935546875,283.2325439453125,296.8604431152344,300.5480041503906,293.1499938964844,293.1499938964844,279.1499938964844,33461.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830805420875549,1.0,0.0,0.0,3.6513636112213135,3.651387214660645,8.896178087525186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.625,0.0,1515.6839599609375,1895.4371337890625,0.0,3245.44287109375,0.9038310647010804,1.0,0.0,3.0,1.0,0.0
17919300,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.6820446252822876,0.5450329780578613,296.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.4091678559780121,0.050000000745058,0.0508837886154651,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8466857075691223,0.3671973049640655,0.258425235748291,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8215951323509216,0.3332686126232147,0.3178472518920898,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.75593101978302,0.2587025463581085,1.1755387783050537,284.8816833496094,284.95001220703125,300.8312072753906,293.8959350585937,299.27716064453125,298.00372314453125,284.87908935546875,1.0,0.5384435057640076,0.7574058771133423,0.7574058771133423,1.0,1.0,-2.818699598312378,1.2678617238998413,1.5508378744125366,0.6280263066291809,0.8515340089797974,0.8515340089797974,0.0,139.80276489257812,146.0,58787.73828125,0.0,1944.62744140625,1.0,279.198486328125,283.08746337890625,296.924072265625,300.7767944335937,293.1499938964844,293.1499938964844,279.1499938964844,37777.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891022801399231,1.0,0.0,0.0,3.61752986907959,3.6175537109375,8.732076253181731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.0615234375,0.0,1510.52490234375,1895.4371337890625,0.0,3301.811279296875,0.8969974517822266,1.0,0.0,3.0,1.0,0.0
17919360,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.6831779479980469,0.5471296906471252,296.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.4085792005062103,0.050000000745058,0.0509104914963245,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.84604811668396,0.3677059113979339,0.2588082551956177,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8212259411811829,0.3340371251106262,0.3186114132404327,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7553666830062866,0.2590521574020386,1.1773550510406494,284.9154663085937,284.95001220703125,300.86016845703125,293.90045166015625,299.2909240722656,298.0053405761719,284.9174499511719,1.0,0.5398112535476685,0.7561089396476746,0.7561089396476746,1.0,1.0,-2.82481336593628,1.270437240600586,1.5543760061264038,0.6291822195053101,0.8558219075202942,0.8558219075202942,0.0,140.7049560546875,149.0,58702.5390625,0.0,1958.753173828125,1.0,279.1581420898437,283.1195373535156,296.919921875,300.72705078125,293.1499938964844,293.1499938964844,279.45001220703125,38402.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909187912940979,1.0,0.0,0.0,3.540863513946533,3.540886878967285,8.365880717065011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.048828125,0.0,1432.54345703125,1895.4371337890625,0.0,3318.799072265625,0.8832841515541077,1.0,0.0,3.0,1.0,0.0
17919420,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6848179697990417,0.5493205785751343,296.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.4079689979553222,0.050000000745058,0.0509385056793689,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8454701900482178,0.3685624897480011,0.2592885196208954,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8208920359611511,0.3350713849067688,0.3194715678691864,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7548165321350098,0.2595988810062408,1.179420828819275,285.0357971191406,284.95001220703125,300.8889465332031,293.9048156738281,299.3034973144531,298.0049133300781,285.0384216308594,1.0,0.5412999987602234,0.7548119425773621,0.7548119425773621,1.0,1.0,-2.831571102142334,1.273322343826294,1.5582488775253296,0.6304717063903809,0.944282591342926,0.944282591342926,0.0,141.66326904296875,149.0,58174.18359375,0.0,1974.245361328125,1.0,279.3990173339844,283.2479858398437,296.8747863769531,300.5405578613281,293.1499938964844,293.1499938964844,279.45001220703125,33410.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851930499076843,1.0,0.0,0.0,3.606674909591675,3.606698036193848,8.679751886120357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.5966796875,0.0,1466.35400390625,1895.4371337890625,0.0,3265.22607421875,0.8954325318336487,1.0,0.0,3.0,1.0,0.0
17919480,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6865308284759521,0.5512904524803162,296.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.4074242413043976,0.050000000745058,0.0509637594223022,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8452191352844238,0.3695335984230041,0.2599758803844452,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8208381533622742,0.336199551820755,0.3205499053001404,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7545416355133057,0.260235995054245,1.1823221445083618,285.0253601074219,284.95001220703125,300.9175109863281,293.90899658203125,299.3160705566406,298.004638671875,285.0237121582031,1.0,0.5429312586784363,0.7535150051116943,0.7535150051116943,1.0,1.0,-2.8395767211914062,1.27679705619812,1.562779664993286,0.632085919380188,0.9652408957481384,0.9652408957481384,0.0,142.59979248046875,152.0,58495.484375,0.0,1991.7203369140625,1.0,279.4418029785156,283.2319641113281,296.8920593261719,300.6155700683594,293.1499938964844,293.1499938964844,279.1499938964844,32500.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883871853351593,1.0,0.0,0.0,3.691144227981568,3.6911680698394775,9.09107711777324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.5205078125,0.0,1552.9515380859375,1895.4371337890625,0.0,3252.854248046875,0.912051260471344,1.0,0.0,3.0,1.0,0.0
17919540,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.6873561143875122,0.5537570714950562,296.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.4067471921443939,0.050000000745058,0.0509955324232578,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.844619870185852,0.370101124048233,0.2605579793453216,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8204690217971802,0.3370133340358734,0.3215217888355255,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7539752721786499,0.2606176435947418,1.1848636865615845,284.886474609375,284.95001220703125,300.9458312988281,293.9130249023437,299.3300170898437,298.0069885253906,284.8822631835937,1.0,0.5446435213088989,0.7522180676460266,0.7522180676460266,1.0,1.0,-2.847503423690796,1.280220866203308,1.5672824382781982,0.6337071061134338,0.8757571578025818,0.8757571578025818,0.0,143.70147705078125,152.0,59535.484375,0.0,2009.954833984375,1.0,279.1973571777344,283.0727233886719,296.9527893066406,300.85125732421875,293.1499938964844,293.1499938964844,279.1499938964844,36556.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909506797790527,1.0,0.0,0.0,3.6792781352996826,3.679302453994751,9.03271939023398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.82421875,0.0,1570.1861572265625,1895.4371337890625,0.0,3319.09716796875,0.910075306892395,1.0,0.0,3.0,1.0,0.0
17919600,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6877109408378601,0.5570620894432068,296.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.4058481156826019,0.050000000745058,0.051038384437561,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8433491587638855,0.3704818785190582,0.260873794555664,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8194876313209534,0.3376685976982116,0.3222084641456604,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7528027892112732,0.2608264088630676,1.1862117052078247,284.9088134765625,284.95001220703125,300.9739074707031,293.9168395996094,299.3441467285156,298.0101013183594,284.9111022949219,1.0,0.5463616847991943,0.7509211301803589,0.7509211301803589,1.0,1.0,-2.854353189468384,1.2831240892410278,1.571229100227356,0.6350418925285339,0.8713305592536926,0.8713305592536926,0.0,145.04376220703125,155.0,59467.5625,0.0,2027.6859130859373,1.0,279.1576843261719,283.0955810546875,296.9457397460937,300.8027038574219,293.1499938964844,293.1499938964844,279.45001220703125,38013.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936108350753784,1.0,0.0,0.0,3.607876539230346,3.607900619506836,8.685536272423633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.61328125,0.0,1501.6964111328125,1895.4371337890625,0.0,3343.958984375,0.8976580500602722,1.0,0.0,3.0,1.0,0.0
17919660,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9990000128746032,0.6886573433876038,0.5602855086326599,296.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.4049789309501648,0.050000000745058,0.0510804317891597,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8422291874885559,0.3712450861930847,0.2612852156162262,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8186212778091431,0.3386130034923553,0.322984367609024,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7517115473747253,0.2612394094467163,1.1877180337905884,285.0342712402344,284.95001220703125,301.0016784667969,293.9204406738281,299.3566589355469,298.0104675292969,285.037353515625,1.0,0.5481172204017639,0.7495068311691284,0.7495068311691284,1.0,1.0,-2.861513137817383,1.2861433029174805,1.5753698348999023,0.636384904384613,0.9619131088256836,0.9619131088256836,0.0,146.37579345703125,155.0,58898.94921875,0.0,2045.95849609375,1.0,279.4006042480469,283.2297058105469,296.8967590332031,300.6100158691406,293.1499938964844,293.1499938964844,279.45001220703125,33429.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883509635925293,1.0,0.0,0.0,3.669839382171631,3.669862985610962,8.986434067992377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.21484375,0.0,1536.0172119140625,1895.4371337890625,0.0,3294.782470703125,0.9095056056976318,1.0,0.0,3.0,1.0,0.0
17919720,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.689770519733429,0.5630679726600647,296.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.40423384308815,0.050000000745058,0.0511168874800205,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.841566801071167,0.3721611201763153,0.2619303464889526,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.818156361579895,0.3396792709827423,0.3240035474300384,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7510037422180176,0.2617636620998382,1.1901239156723022,285.0275573730469,284.95001220703125,301.0291748046875,293.923828125,299.3689880371094,298.0106811523437,285.0260314941406,1.0,0.5499522089958191,0.748092532157898,0.748092532157898,1.0,1.0,-2.869791984558105,1.2896865606307983,1.5801053047180176,0.6380137205123901,0.9856323599815368,0.9856323599815368,0.0,147.60995483398438,143.0,59213.96875,0.0,2065.691162109375,1.0,279.4423217773437,283.216796875,296.9107360839844,300.6812438964844,293.1499938964844,293.1499938964844,279.1499938964844,32549.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872846364974976,1.0,0.0,0.0,3.7518868446350098,3.751911401748657,9.392750257575244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.279296875,0.0,1622.967529296875,1895.4371337890625,0.0,3284.8046875,0.9257946014404296,1.0,0.0,3.0,1.0,0.0
