time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919780,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.690305769443512,0.561689555644989,296.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.4046020209789276,0.050000000745058,0.0510986596345901,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8427338600158691,0.3726609945297241,0.2624359428882599,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8194708824157715,0.340416669845581,0.3248638808727264,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7519592046737671,0.2620235085487366,1.1919132471084597,284.8815612792969,284.95001220703125,301.0563659667969,293.9269714355469,299.3830871582031,298.0148010253906,284.8760986328125,1.0,0.5496633648872375,0.7466781735420227,0.7466781735420227,1.0,1.0,-2.871924638748169,1.2902413606643677,1.5816832780838013,0.638264536857605,0.8913335800170898,0.8913335800170898,0.0,147.23876953125,143.0,60228.61328125,0.0,2067.404296875,1.0,279.19598388671875,283.04986572265625,296.9685974121094,300.9147033691406,293.1499938964844,293.1499938964844,279.1499938964844,36370.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944510817527771,1.0,0.0,0.0,3.744472980499268,3.744498014450073,9.355665611110452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.4619140625,0.0,1643.6824951171875,1895.4371337890625,0.0,3351.8076171875,0.9246270060539246,1.0,0.0,3.0,1.0,0.0
17919840,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.6911516189575195,0.5581482648849487,296.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.4055537283420563,0.050000000745058,0.0510522685945034,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8446230888366699,0.3729421496391296,0.2626273036003113,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8215010166168213,0.3409693241119385,0.3253763616085052,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7535725831985474,0.2621139883995056,1.1922895908355713,284.8934020996094,284.95001220703125,301.08319091796875,293.9298400878906,299.39630126953125,298.0179748535156,284.8953857421875,1.0,0.5483521819114685,0.7452638745307922,0.7452638745307922,1.0,1.0,-2.8689184188842773,1.288355588912964,1.580562710762024,0.6370874643325806,0.8761277198791504,0.8761277198791504,0.0,145.95167541503906,146.0,59963.6640625,0.0,2056.114501953125,1.0,279.1572265625,283.0672607421875,296.9583740234375,300.8548889160156,293.1499938964844,293.1499938964844,279.45001220703125,38453.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969718813896179,1.0,0.0,0.0,3.6635279655456543,3.6635525226593018,8.9555510385253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.552734375,0.0,1566.69482421875,1895.4371337890625,0.0,3375.341796875,0.9101603627204896,1.0,0.0,3.0,1.0,0.0
17919900,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6932255625724792,0.5567672252655029,296.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.4059271216392517,0.050000000745058,0.0510342717170715,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8456044793128967,0.3736386597156524,0.2629343867301941,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8226341605186462,0.3418428897857666,0.3260079026222229,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7543500065803528,0.26248300075531,1.193132996559143,285.0212097167969,284.95001220703125,301.1096496582031,293.9324645996094,299.4061279296875,298.0150146484375,285.0243530273437,1.0,0.5483635663986206,0.7438495755195618,0.7438495755195618,1.0,1.0,-2.8693645000457764,1.2881600856781006,1.5812044143676758,0.6365729570388794,0.9634427428245544,0.9634427428245544,0.0,145.5011749267578,146.0,59200.87109375,0.0,2054.660888671875,1.0,279.40167236328125,283.20758056640625,296.9051513671875,300.644287109375,293.1499938964844,293.1499938964844,279.45001220703125,34033.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911831974983215,1.0,0.0,0.0,3.710817337036133,3.710841417312622,9.188241847368772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8623046875,0.0,1586.9310302734375,1895.4371337890625,0.0,3321.27099609375,0.919139802455902,1.0,0.0,3.0,1.0,0.0
17919960,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.6955795288085938,0.5559071898460388,296.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.4061601758003235,0.050000000745058,0.051023032516241,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8466124534606934,0.3745166957378387,0.2635098397731781,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8237537145614624,0.342866986989975,0.3269283771514892,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7551677227020264,0.2630291283130646,1.195273518562317,285.01513671875,284.95001220703125,301.1357421875,293.9347839355469,299.4160461425781,298.0122985839844,285.013671875,1.0,0.5487326979637146,0.7425146698951721,0.7425146698951721,1.0,1.0,-2.8726842403411865,1.289334774017334,1.5833494663238523,0.6369136571884155,0.9833378791809082,0.9833378791809082,0.0,145.33766174316406,149.0,59384.35546875,0.0,2059.366943359375,1.0,279.442626953125,283.1974182128906,296.9161682128906,300.7032165527344,293.1499938964844,293.1499938964844,279.1499938964844,33140.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894620537757874,1.0,0.0,0.0,3.782016515731812,3.782041311264038,9.54421238930081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.9833984375,0.0,1662.896484375,1895.4371337890625,0.0,3305.17626953125,0.9329820871353148,1.0,0.0,3.0,1.0,0.0
17920020,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.6970808506011963,0.555921733379364,296.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.4061560034751892,0.050000000745058,0.0510231591761112,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8471194505691528,0.3750051259994507,0.2640105485916137,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8244136571884155,0.3435910046100616,0.3277793526649475,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7555896043777466,0.263361394405365,1.197360277175903,284.8745422363281,284.95001220703125,301.16143798828125,293.936767578125,299.4282531738281,298.0140075683594,284.87017822265625,1.0,0.5493935942649841,0.7411797642707825,0.7411797642707825,1.0,1.0,-2.8768348693847656,1.2908940315246582,1.5859408378601074,0.6375025510787964,0.8890106081962585,0.8890106081962585,0.0,145.4965057373047,149.0,60360.58984375,0.0,2067.04150390625,1.0,279.19549560546875,283.03717041015625,296.9721374511719,300.927978515625,293.1499938964844,293.1499938964844,279.1499938964844,36992.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959542512893677,1.0,0.0,0.0,3.762998104095459,3.763023376464844,9.448465903005854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.2138671875,0.0,1670.2081298828125,1895.4371337890625,0.0,3365.843505859375,0.9292057752609252,1.0,0.0,3.0,1.0,0.0
17920080,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.6980872750282288,0.5571614503860474,296.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.4058197736740112,0.050000000745058,0.0510392487049102,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8467628955841064,0.3753081560134887,0.2642512619495392,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8242930769920349,0.3441615700721741,0.3283559083938598,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7552562355995178,0.2635405957698822,1.1984025239944458,284.8965148925781,284.95001220703125,301.1867370605469,293.9384765625,299.4408264160156,298.01690673828125,284.8991394042969,1.0,0.5502355694770813,0.739844799041748,0.739844799041748,1.0,1.0,-2.880579233169556,1.2922532558441162,1.5883259773254397,0.6379817128181458,0.8800962567329407,0.8800962567329407,0.0,146.04457092285156,152.0,60189.87109375,0.0,2075.97021484375,1.0,279.1571044921875,283.06201171875,296.96209716796875,300.8686218261719,293.1499938964844,293.1499938964844,279.45001220703125,38579.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898030698299408,1.0,0.0,0.0,3.681685447692871,3.6817102432250977,9.044543389791216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.53515625,0.0,1588.174072265625,1895.4371337890625,0.0,3385.220458984375,0.9144539833068848,1.0,0.0,3.0,1.0,0.0
17920140,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.6996872425079346,0.558635413646698,296.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.405421495437622,0.050000000745058,0.051058430224657,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8464057445526123,0.3760223686695099,0.2646007537841797,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8241502642631531,0.345049500465393,0.3290413022041321,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7548802495002747,0.2639547288417816,1.1997323036193848,285.02850341796875,284.95001220703125,301.2115783691406,293.9398193359375,299.451416015625,298.0164794921875,285.03192138671875,1.0,0.5512638688087463,0.7385098934173584,0.7385098934173584,1.0,1.0,-2.8852126598358154,1.2940372228622437,1.5911753177642822,0.6386504769325256,0.972099244594574,0.972099244594574,0.0,146.7030792236328,152.0,59503.6171875,0.0,2086.953125,1.0,279.40216064453125,283.2043151855469,296.9110107421875,300.6653747558594,293.1499938964844,293.1499938964844,279.45001220703125,33964.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922521471977234,1.0,0.0,0.0,3.733174324035645,3.733198642730713,9.299290582021058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.6689453125,0.0,1612.1136474609375,1895.4371337890625,0.0,3331.262939453125,0.924108386039734,1.0,0.0,3.0,1.0,0.0
17920200,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.7014356851577759,0.5599125027656555,296.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.4050774872303009,0.050000000745058,0.051075056195259,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8464051485061646,0.3769081234931946,0.2652050852775574,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.824309229850769,0.3460781872272491,0.3299980163574219,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7548051476478577,0.2645030617713928,1.2021063566207886,285.0253295898437,284.95001220703125,301.2359313964844,293.9408264160156,299.4617919921875,298.01593017578125,285.0239562988281,1.0,0.5525000691413879,0.7371749877929688,0.7371749877929688,1.0,1.0,-2.8914949893951416,1.2965996265411377,1.5948952436447144,0.6397449374198914,0.9969082474708556,0.9969082474708556,0.0,147.3609619140625,155.0,59746.93359375,0.0,2100.734130859375,1.0,279.4427795410156,283.19561767578125,296.9232177734375,300.7303161621094,293.1499938964844,293.1499938964844,279.1499938964844,32993.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890766978263855,1.0,0.0,0.0,3.80708360671997,3.807108640670776,9.67114942795888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.880859375,0.0,1691.58984375,1895.4371337890625,0.0,3317.3798828125,0.9385768175125122,1.0,0.0,3.0,1.0,0.0
17920260,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.7022679448127747,0.5617576241493225,296.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.4045824110507965,0.050000000745058,0.0510991737246513,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8460443019866943,0.3773880004882812,0.2657239139080047,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.824142575263977,0.3467902243137359,0.3308703899383545,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7544339299201965,0.2648021578788757,1.2042402029037476,284.8827819824219,284.95001220703125,301.25982666015625,293.94146728515625,299.47412109375,298.019287109375,284.8778991699219,1.0,0.5538727045059204,0.7357928156852722,0.7357928156852722,1.0,1.0,-2.897979974746704,1.2992286682128906,1.5987513065338137,0.6409080028533936,0.9045340418815612,0.9045340418815612,0.0,148.21945190429688,155.0,60822.40234375,0.0,2115.89990234375,1.0,279.1948547363281,283.0313415527344,296.979248046875,300.9614562988281,293.1499938964844,293.1499938964844,279.1499938964844,36482.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975818753242493,1.0,0.0,0.0,3.7981443405151367,3.7981698513031006,9.6257861059712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.21875,0.0,1708.0723876953125,1895.4371337890625,0.0,3381.033203125,0.9369361996650696,1.0,0.0,3.0,1.0,0.0
17920320,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.7025454640388489,0.5645803213119507,296.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.4038290381431579,0.050000000745058,0.0511362925171852,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8449360728263855,0.3776508271694183,0.2659632563591003,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8233007788658142,0.3473202288150787,0.3314431607723236,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7533939480781555,0.2649083733558655,1.2051458358764648,284.8980407714844,284.95001220703125,301.2832336425781,293.9417419433594,299.4869689941406,298.0242004394531,284.90057373046875,1.0,0.5552917718887329,0.7344105839729309,0.7344105839729309,1.0,1.0,-2.903482913970948,1.3013807535171509,1.6021021604537964,0.6418121457099915,0.8925763964653015,0.8925763964653015,0.0,149.3700714111328,158.0,60712.3515625,0.0,2130.90771484375,1.0,279.1568603515625,283.0492248535156,296.9689636230469,300.90728759765625,293.1499938964844,293.1499938964844,279.45001220703125,38213.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000844955444336,1.0,0.0,0.0,3.725722789764404,3.72574782371521,9.2622042302537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.3583984375,0.0,1635.959228515625,1895.4371337890625,0.0,3404.372314453125,0.9239258766174316,1.0,0.0,3.0,1.0,0.0
17920380,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.7034375667572021,0.5674194693565369,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.4030752182006836,0.050000000745058,0.0511738173663616,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8439245820045471,0.3783234357833862,0.2662957310676574,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.822525680065155,0.3481640517711639,0.3321046531200409,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7523849010467529,0.2652327418327331,1.2061889171600342,285.0323181152344,284.95001220703125,301.3061218261719,293.94158935546875,299.4974975585937,298.0253295898437,285.0360412597656,1.0,0.5567817687988281,0.7330284118652344,0.7330284118652344,1.0,1.0,-2.909386396408081,1.3037235736846924,1.6056627035140991,0.6427765488624573,0.9869232177734376,0.9869232177734376,0.0,150.54458618164062,158.0,60016.56640625,0.0,2146.77099609375,1.0,279.4031677246094,283.1942138671875,296.9163818359375,300.70318603515625,293.1499938964844,293.1499938964844,279.45001220703125,33918.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946723341941833,1.0,0.0,0.0,3.775925397872925,3.7759504318237305,9.513495342616808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.330078125,0.0,1661.723388671875,1895.4371337890625,0.0,3353.874267578125,0.9336108565330504,1.0,0.0,3.0,1.0,0.0
17920440,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.704540491104126,0.5698288679122925,296.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.4024378657341003,0.050000000745058,0.0512057766318321,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8433851003646851,0.3791840374469757,0.2668883502483368,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8221606016159058,0.3491596281528473,0.3330405950546264,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7517700791358948,0.2656943798065185,1.2082405090332031,285.0332946777344,284.95001220703125,301.3284606933594,293.9410705566406,299.50750732421875,298.02587890625,285.0326232910156,1.0,0.5583861470222473,0.7316462397575378,0.7316462397575378,1.0,1.0,-2.916622400283813,1.3066922426223757,1.6099300384521484,0.6440815329551697,1.0,1.0,0.0,151.63059997558594,161.0,60236.15234375,0.0,2164.534423828125,1.0,279.44305419921875,283.1899108886719,296.92633056640625,300.765869140625,293.1499938964844,293.1499938964844,279.1499938964844,33300.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893446147441864,1.0,0.0,0.0,3.843206167221069,3.843231678009033,9.855544931269833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.80859375,0.0,1737.659912109375,1895.4371337890625,0.0,3342.42041015625,0.9467704892158508,1.0,0.0,3.0,1.0,0.0
17920500,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.7047699093818665,0.572590708732605,296.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.4017095267772674,0.050000000745058,0.0512425862252712,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8426092863082886,0.379650741815567,0.2674044668674469,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8215805888175964,0.3498459160327911,0.3338991999626159,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.75096595287323,0.2659112215042114,1.2100621461868286,284.89129638671875,284.95001220703125,301.3502197265625,293.9400939941406,299.5201110839844,298.031494140625,284.88543701171875,1.0,0.5600504279136658,0.7302640080451965,0.7302640080451965,1.0,1.0,-2.923830270767212,1.309631586074829,1.6141985654830933,0.6454100608825684,0.9228253960609436,0.9228253960609436,0.0,152.84158325195312,161.0,61392.97265625,0.0,2182.949462890625,1.0,279.194091796875,283.02325439453125,296.9796447753906,300.9969787597656,293.1499938964844,293.1499938964844,279.1499938964844,36056.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003693461418152,1.0,0.0,0.0,3.842811107635498,3.84283709526062,9.853519031821634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.8427734375,0.0,1758.888916015625,1895.4371337890625,0.0,3407.02685546875,0.9469452500343324,1.0,0.0,3.0,1.0,0.0
17920560,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7043904066085815,0.5761880874633789,296.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.4007633924484253,0.050000000745058,0.0512908510863781,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8411676287651062,0.379866361618042,0.2676313817501068,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.820392370223999,0.3503220081329345,0.3344458639621734,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.749565601348877,0.2659073770046234,1.2105944156646729,284.8983764648437,284.95001220703125,301.3714294433594,293.9386901855469,299.5341491699219,298.0404663085937,284.9007568359375,1.0,0.5616940855979919,0.7287953495979309,0.7287953495979309,1.0,1.0,-2.929783344268799,1.3119349479675293,1.6178483963012695,0.6463844180107117,0.9065148234367372,0.9065148234367372,0.0,154.29495239257812,149.0,61314.0703125,0.0,2200.486083984375,1.0,279.1565856933594,283.0337219238281,296.9681396484375,300.94451904296875,293.1499938964844,293.1499938964844,278.8500061035156,37943.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031184911727904,1.0,0.0,0.0,3.777540683746338,3.7775661945343018,9.521635888631864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.4921875,0.0,1694.7967529296875,1895.4371337890625,0.0,3432.6357421875,0.935239851474762,1.0,0.0,3.0,1.0,0.0
17920620,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9990000128746032,0.7040008902549744,0.5755025148391724,296.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.4009434580802917,0.050000000745058,0.0512815713882446,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8416366577148438,0.3800183832645416,0.2677850127220154,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8210377097129822,0.350730836391449,0.3348882496356964,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.7498210668563843,0.2658053040504455,1.2104421854019165,284.8130187988281,284.95001220703125,301.3920288085937,293.9367980957031,299.5481872558594,298.0503234863281,284.8166809082031,1.0,0.5611851811408997,0.7273266911506653,0.7273266911506653,1.0,1.0,-2.929499626159668,1.311225175857544,1.618274450302124,0.6459276676177979,0.8179032802581787,0.8179032802581787,0.0,154.0592498779297,149.0,61701.16015625,0.0,2198.806884765625,1.0,278.8988342285156,282.9351501464844,296.98260498046875,301.0676574707031,293.1499938964844,293.1499938964844,278.8500061035156,42906.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086776375770568,1.0,0.0,0.0,3.648077964782715,3.6481032371521,8.880174959813303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.3828125,0.0,1582.678955078125,1895.4371337890625,0.0,3484.327880859375,0.9072855114936828,1.0,0.0,3.0,1.0,0.0
17920680,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.7045539021492004,0.5721059441566467,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.4018370509147644,0.050000000745058,0.0512359999120235,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8432963490486145,0.3803085684776306,0.2678659558296203,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8228185176849365,0.3512352108955383,0.335230141878128,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7511030435562134,0.2657616138458252,1.2097246646881104,284.8834533691406,284.95001220703125,301.4119873046875,293.9344787597656,299.5583190917969,298.0539855957031,284.8851928710937,1.0,0.5596845149993896,0.7258580327033997,0.7258580327033997,1.0,1.0,-2.925013303756714,1.3085322380065918,1.6164811849594116,0.6442795395851135,0.8326016664505005,0.8326016664505005,0.0,152.7334747314453,137.0,61310.96484375,0.0,2184.439208984375,1.0,278.8581848144531,282.999267578125,296.9479675292969,300.94549560546875,293.1499938964844,293.1499938964844,279.1499938964844,41035.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085074067115784,1.0,0.0,0.0,3.53689193725586,3.536915779113769,8.34712409414351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.77734375,0.0,1447.4451904296875,1895.4371337890625,0.0,3482.746337890625,0.8847246170043945,1.0,0.0,3.0,1.0,0.0
17920740,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.706695020198822,0.5660640597343445,296.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.4034339487552643,0.050000000745058,0.0511556044220924,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8464295268058777,0.3810166716575622,0.2681429386138916,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8259525895118713,0.3520699143409729,0.3357676863670349,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7536921501159668,0.2660358846187591,1.2097920179367063,285.0047607421875,284.95001220703125,301.43133544921875,293.9316711425781,299.5624389648437,298.04742431640625,285.0057983398437,1.0,0.5573940277099609,0.724389374256134,0.724389374256134,1.0,1.0,-2.9187166690826416,1.304978370666504,1.6137384176254272,0.6421347856521606,0.9118154644966124,0.9118154644966124,0.0,150.45359802246094,137.0,60451.8125,0.0,2162.258544921875,1.0,279.0985107421875,283.1331787109375,296.89013671875,300.7167358398437,293.1499938964844,293.1499938964844,279.1499938964844,35066.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901287317276001,1.0,0.0,0.0,3.5769193172454834,3.576942443847656,8.537123790119949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.58984375,0.0,1446.527099609375,1895.4371337890625,0.0,3415.581298828125,0.8902388215065002,1.0,0.0,3.0,1.0,0.0
17920800,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.709839403629303,0.5576456785202026,296.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.4056870937347412,0.050000000745058,0.0510449968278408,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8509997129440308,0.3818171322345733,0.2686218321323395,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8303844928741455,0.3529911935329437,0.3365221917629242,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7576285004615784,0.2664916515350342,1.2110389471054075,284.9864807128906,284.95001220703125,301.45001220703125,293.9283447265625,299.5649719238281,298.0384521484375,284.98486328125,1.0,0.5544961094856262,0.7229207158088684,0.7229207158088684,1.0,1.0,-2.911449193954468,1.300955891609192,1.610493302345276,0.6397454142570496,0.9152398705482484,0.9152398705482484,0.0,147.37171936035156,140.0,60361.8359375,0.0,2134.53125,1.0,279.1415405273437,283.1186218261719,296.8973693847656,300.7575378417969,293.1499938964844,293.1499938964844,278.8500061035156,34341.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984430432319641,1.0,0.0,0.0,3.628704309463501,3.628727912902832,8.786106491243117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.0830078125,0.0,1497.2664794921875,1895.4371337890625,0.0,3389.066650390625,0.8992211818695068,1.0,0.0,3.0,1.0,0.0
17920860,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.7127488851547241,0.5524620413780212,296.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.4070983529090881,0.050000000745058,0.0509777292609214,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8539865016937256,0.3822426497936249,0.2690183520317077,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8333314657211304,0.3536302745342254,0.3372113108634949,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7602663636207581,0.2668153643608093,1.212559461593628,284.86505126953125,284.95001220703125,301.46795654296875,293.92449951171875,299.5703430175781,298.0346984863281,284.8649597167969,1.0,0.5532168745994568,0.7216822504997253,0.7216822504997253,1.0,1.0,-2.9082581996917725,1.2989801168441772,1.6092779636383057,0.6383224129676819,0.8259878754615784,0.8259878754615784,0.0,145.5359649658203,140.0,60849.98828125,0.0,2120.0146484375,1.0,278.8994140625,282.98809814453125,296.9452819824219,300.9486083984375,293.1499938964844,293.1499938964844,278.8500061035156,39545.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033704996109008,1.0,0.0,0.0,3.557166337966919,3.55718994140625,8.443093975074589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.1904296875,0.0,1458.169677734375,1895.4371337890625,0.0,3434.98193359375,0.8846543431282043,1.0,0.0,3.0,1.0,0.0
17920920,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.7154197692871094,0.5494703054428101,296.7103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.4079233109951019,0.050000000745058,0.0509391799569129,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8557051420211792,0.3825970292091369,0.2692180573940277,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8351238965988159,0.3542150855064392,0.337702989578247,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7618453502655029,0.2671141028404236,1.213604211807251,284.9097900390625,284.95001220703125,301.4852294921875,293.9201965332031,299.5768737792969,298.03369140625,284.9108581542969,1.0,0.5524393320083618,0.7204437851905823,0.7204437851905823,1.0,1.0,-2.9066994190216064,1.297763466835022,1.608935832977295,0.6374064683914185,0.8353227972984314,0.8353227972984314,0.0,144.49671936035156,143.0,60569.015625,0.0,2112.2275390625,1.0,278.85858154296875,283.0297546386719,296.9288024902344,300.8673400878906,293.1499938964844,293.1499938964844,279.1499938964844,39200.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038631916046144,1.0,0.0,0.0,3.470291376113892,3.4703142642974854,8.035726750676986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.6953125,0.0,1365.044921875,1895.4371337890625,0.0,3439.56787109375,0.8683791160583496,1.0,0.0,3.0,1.0,0.0
17920980,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.7184880375862122,0.5473127961158752,296.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.4085234701633453,0.050000000745058,0.0509114898741245,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8571531176567078,0.3832975924015045,0.2695514857769012,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8366464972496033,0.3550775647163391,0.3383421003818512,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7631842494010925,0.2676455080509186,1.2152701616287231,285.021240234375,284.95001220703125,301.50177001953125,293.9154052734375,299.5827941894531,298.031982421875,285.0223693847656,1.0,0.5521466732025146,0.7192053198814392,0.7192053198814392,1.0,1.0,-2.9072391986846924,1.297542691230774,1.609696388244629,0.6370024085044861,0.9147528409957886,0.9147528409957886,0.0,143.81246948242188,143.0,59915.8984375,0.0,2109.75390625,1.0,279.0971069335937,283.15191650390625,296.877197265625,300.6619873046875,293.1499938964844,293.1499938964844,279.1499938964844,33925.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974493145942688,1.0,0.0,0.0,3.5277836322784424,3.527806043624878,8.304187417706999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.671875,0.0,1386.395263671875,1895.4371337890625,0.0,3379.796875,0.8782537579536438,1.0,0.0,3.0,1.0,0.0
17921040,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.7214395999908447,0.5456669926643372,296.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.408984363079071,0.050000000745058,0.0508904010057449,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8585562705993652,0.3840782642364502,0.2700847387313843,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.838104784488678,0.3560133874416351,0.3392038345336914,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7644914984703064,0.2682629823684692,1.217879056930542,285.0033569335937,284.95001220703125,301.51763916015625,293.91015625,299.5896301269531,298.0323486328125,285.0018310546875,1.0,0.5522950887680054,0.7179668545722961,0.7179668545722961,1.0,1.0,-2.9100446701049805,1.298389196395874,1.611655592918396,0.6371872425079346,0.924030601978302,0.924030601978302,0.0,143.38414001464844,146.0,60085.05078125,0.0,2112.3798828125,1.0,279.1411437988281,283.1337890625,296.8864440917969,300.7196960449219,293.1499938964844,293.1499938964844,278.8500061035156,33244.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955385684967041,1.0,0.0,0.0,3.598470449447632,3.5984933376312256,8.640306532470277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.666015625,0.0,1456.262939453125,1895.4371337890625,0.0,3361.962890625,0.8916715979576111,1.0,0.0,3.0,1.0,0.0
17921100,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.7234271764755249,0.5451632142066956,296.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.4091258943080902,0.050000000745058,0.050883911550045,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8592580556869507,0.3844644427299499,0.2705069184303283,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8389316201210022,0.3566391468048095,0.3399561047554016,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7652029395103455,0.2686339616775512,1.22016179561615,284.8771667480469,284.95001220703125,301.53289794921875,293.90447998046875,299.5979919433594,298.0360107421875,284.8757629394531,1.0,0.5527698993682861,0.7167283892631531,0.7167283892631531,1.0,1.0,-2.9135870933532715,1.2995719909667969,1.6140151023864746,0.637590765953064,0.8369556665420532,0.8369556665420532,0.0,143.35670471191406,146.0,60838.15234375,0.0,2118.248046875,1.0,278.8998107910156,282.993408203125,296.9357604980469,300.9300842285156,293.1499938964844,293.1499938964844,278.8500061035156,38116.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901685357093811,1.0,0.0,0.0,3.5546703338623047,3.554693937301636,8.431250080320751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.435546875,0.0,1445.0966796875,1895.4371337890625,0.0,3419.28955078125,0.883122980594635,1.0,0.0,3.0,1.0,0.0
17921160,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.7249796986579895,0.5459580421447754,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.4089022278785705,0.050000000745058,0.0508940108120441,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8590484857559204,0.3847419619560241,0.2707004845142364,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8389396667480469,0.3571686744689941,0.3404621183872223,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7650946378707886,0.268882542848587,1.2214211225509644,284.91436767578125,284.95001220703125,301.5474853515625,293.8984069824219,299.6058349609375,298.039306640625,284.9156188964844,1.0,0.5534620881080627,0.7154419422149658,0.7154419422149658,1.0,1.0,-2.916908502578736,1.3006258010864258,1.61628258228302,0.6379099488258362,0.8433941006660461,0.8433941006660461,0.0,143.7408447265625,149.0,60684.10546875,0.0,2125.80078125,1.0,278.858642578125,283.0272521972656,296.9188842773437,300.8612976074219,293.1499938964844,293.1499938964844,279.1499938964844,38422.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034674167633056,1.0,0.0,0.0,3.4791531562805176,3.479176044464112,8.07682056347403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.74609375,0.0,1368.54638671875,1895.4371337890625,0.0,3435.88427734375,0.8696210980415344,1.0,0.0,3.0,1.0,0.0
17921220,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.7269203662872314,0.5470664501190186,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.4085915088653564,0.050000000745058,0.050908125936985,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8588024973869324,0.3853752911090851,0.2710137963294983,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8388900756835938,0.3579745590686798,0.3410891890525818,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7648981809616089,0.2693202197551727,1.222956657409668,285.0257568359375,284.95001220703125,301.5615234375,293.8919372558594,299.6120300292969,298.04010009765625,285.02716064453125,1.0,0.554371178150177,0.7141554355621338,0.7141554355621338,1.0,1.0,-2.9212305545806885,1.3021512031555176,1.619079351425171,0.6384511590003967,0.9242822527885436,0.9242822527885436,0.0,144.26416015625,149.0,60114.7734375,0.0,2135.770263671875,1.0,279.09747314453125,283.1480407714844,296.8643493652344,300.66046142578125,293.1499938964844,293.1499938964844,279.1499938964844,33493.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980615139007568,1.0,0.0,0.0,3.542936086654663,3.542958498001098,8.375677111871482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.3017578125,0.0,1399.0787353515625,1895.4371337890625,0.0,3385.50830078125,0.8812070488929749,1.0,0.0,3.0,1.0,0.0
17921280,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.7288107872009277,0.5481794476509094,296.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.4082807004451751,0.050000000745058,0.0509223043918609,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8587678074836731,0.3861045837402344,0.2715317904949188,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8390076756477356,0.3588597178459167,0.3419356048107147,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7648617029190063,0.2698257863521576,1.2252691984176636,285.0086364746094,284.95001220703125,301.574951171875,293.88507080078125,299.6180419921875,298.0409545898437,285.0069580078125,1.0,0.555499255657196,0.7128689885139465,0.7128689885139465,1.0,1.0,-2.9270033836364746,1.3043547868728638,1.6226484775543213,0.6393666863441467,0.9358752965927124,0.9358752965927124,0.0,144.8465576171875,152.0,60358.8359375,0.0,2148.54296875,1.0,279.1412658691406,283.1289978027344,296.8701171875,300.7199401855469,293.1499938964844,293.1499938964844,278.8500061035156,32855.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969314098358154,1.0,0.0,0.0,3.6197078227996826,3.619730949401856,8.742594559407735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.2490234375,0.0,1476.398681640625,1895.4371337890625,0.0,3374.9638671875,0.8961558938026428,1.0,0.0,3.0,1.0,0.0
17921340,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.7297970056533813,0.5499926209449768,296.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.407777190208435,0.050000000745058,0.0509455129504203,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8582603335380554,0.3864367008209228,0.2719400227069855,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8387004733085632,0.3594272434711456,0.3426671028137207,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7644148468971252,0.2700711786746979,1.2271634340286257,284.8783264160156,284.95001220703125,301.5877990722656,293.8778686523437,299.6249389648437,298.0438232421875,284.8762512207031,1.0,0.5567688345909119,0.7115825414657593,0.7115825414657593,1.0,1.0,-2.932858943939209,1.306582808494568,1.6262760162353516,0.6403309106826782,0.8472411632537842,0.8472411632537842,0.0,145.66363525390625,152.0,61206.0703125,0.0,2162.67431640625,1.0,278.8992004394531,282.98272705078125,296.9162902832031,300.9329528808594,293.1499938964844,293.1499938964844,278.8500061035156,37578.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037075638771056,1.0,0.0,0.0,3.586229085922241,3.5862526893615723,8.581621386838378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.51171875,0.0,1474.975341796875,1895.4371337890625,0.0,3438.119140625,0.8898026347160339,1.0,0.0,3.0,1.0,0.0
17921400,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.7303905487060547,0.5527424216270447,296.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.4070197939872741,0.050000000745058,0.0509809143841266,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8570329546928406,0.3866467475891113,0.2721090316772461,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8377476334571838,0.3598845303058624,0.3431357145309448,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7633119821548462,0.270180344581604,1.2279460430145264,284.9118347167969,284.95001220703125,301.60015869140625,293.870361328125,299.6313781738281,298.04644775390625,284.9133605957031,1.0,0.5580992102622986,0.710296094417572,0.710296094417572,1.0,1.0,-2.9379141330718994,1.308424711227417,1.629489541053772,0.641079306602478,0.8506075143814087,0.8506075143814087,0.0,146.7586212158203,155.0,61066.4375,0.0,2176.86865234375,1.0,278.8583984375,283.0135498046875,296.8966064453125,300.86376953125,293.1499938964844,293.1499938964844,279.1499938964844,38267.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060019850730896,1.0,0.0,0.0,3.512042999267578,3.512066125869751,8.230248340623803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.7490234375,0.0,1401.3553466796875,1895.4371337890625,0.0,3459.4638671875,0.8767080903053284,1.0,0.0,3.0,1.0,0.0
17921460,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.7314751148223877,0.5554752945899963,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.4062735140323639,0.050000000745058,0.0510162748396396,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.855947732925415,0.387230634689331,0.2723966538906097,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8369007110595703,0.3606316149234772,0.3437213599681854,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7622779607772827,0.2704883515834808,1.2289760112762451,285.0258178710937,284.95001220703125,301.61199951171875,293.8625183105469,299.6361083984375,298.0464782714844,285.0274353027344,1.0,0.5595171451568604,0.7088741064071655,0.7088741064071655,1.0,1.0,-2.9435269832611084,1.310473084449768,1.6330537796020508,0.6418774127960205,0.9328829646110536,0.9328829646110536,0.0,147.8727569580078,155.0,60488.32421875,0.0,2192.1728515625,1.0,279.0982666015625,283.13677978515625,296.83905029296875,300.6595153808594,293.1499938964844,293.1499938964844,279.1499938964844,33473.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009151458740234,1.0,0.0,0.0,3.575251340866089,3.5752742290496826,8.52916400617687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.4521484375,0.0,1433.0660400390625,1895.4371337890625,0.0,3412.11376953125,0.8883718848228455,1.0,0.0,3.0,1.0,0.0
17921520,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.7325995564460754,0.55790776014328,296.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.4056141376495361,0.050000000745058,0.0510478653013706,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8552421927452087,0.3879264891147613,0.2728989720344543,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8363763689994812,0.3614708185195923,0.3445361852645874,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7615557909011841,0.2708778083324432,1.2308225631713867,285.0103759765625,284.95001220703125,301.6233215332031,293.8544006347656,299.6407470703125,298.046630859375,285.0087280273437,1.0,0.5610500574111938,0.707452118396759,0.707452118396759,1.0,1.0,-2.9502902030944824,1.3130509853363037,1.6372393369674685,0.6429643630981445,0.946006715297699,0.946006715297699,0.0,148.9375762939453,158.0,60739.27734375,0.0,2209.2861328125,1.0,279.1415405273437,283.1188659667969,296.8421936035156,300.7167358398437,293.1499938964844,293.1499938964844,278.8500061035156,32820.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999908566474915,1.0,0.0,0.0,3.652133703231812,3.652157306671143,8.899931458472565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.4033203125,0.0,1511.740966796875,1895.4371337890625,0.0,3403.4990234375,0.9034318327903748,1.0,0.0,3.0,1.0,0.0
17921580,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.7328528761863708,0.5607922077178955,296.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.4048376679420471,0.050000000745058,0.0510855205357074,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8542115688323975,0.3882278800010681,0.2732960283756256,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.835561990737915,0.361994594335556,0.3452404141426086,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7605577707290649,0.2710098624229431,1.2322763204574585,284.8777770996094,284.95001220703125,301.6342163085937,293.84600830078125,299.6469421386719,298.050048828125,284.8753356933594,1.0,0.5626383423805237,0.7060301303863525,0.7060301303863525,1.0,1.0,-2.956876039505005,1.3155276775360107,1.641348361968994,0.644031286239624,0.8561104536056519,0.8561104536056519,0.0,150.15196228027344,158.0,61628.4921875,0.0,2226.9111328125,1.0,278.8984069824219,282.9692687988281,296.8862609863281,300.92950439453125,293.1499938964844,293.1499938964844,278.8500061035156,37380.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069029688835144,1.0,0.0,0.0,3.6229212284088135,3.622945308685303,8.758124181440508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.5927734375,0.0,1513.5040283203125,1895.4371337890625,0.0,3467.840087890625,0.8979010581970215,1.0,0.0,3.0,1.0,0.0
