time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921640,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.7327249646186829,0.5644267201423645,296.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.4038665890693664,0.050000000745058,0.0511332899332046,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8525786399841309,0.3884032368659973,0.2734508812427521,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8342083096504211,0.3624056577682495,0.3456783294677734,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7590084075927734,0.2709988057613373,1.2325937747955322,284.9090881347656,284.95001220703125,301.6446533203125,293.8373718261719,299.6533508300781,298.0542907714844,284.9107971191406,1.0,0.5642141103744507,0.7046082019805908,0.7046082019805908,1.0,1.0,-2.962397336959839,1.31749165058136,1.644905686378479,0.644813060760498,0.8571853041648865,0.8571853041648865,0.0,151.58094787597656,161.0,61481.47265625,0.0,2243.820068359375,1.0,278.85809326171875,282.9984741210937,296.8650207519531,300.8588256835937,293.1499938964844,293.1499938964844,279.1499938964844,38276.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093205332756042,1.0,0.0,0.0,3.5482113361358643,3.548234939575196,8.40063819396164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.14453125,0.0,1439.40283203125,1895.4371337890625,0.0,3490.296630859375,0.8846889734268188,1.0,0.0,3.0,1.0,0.0
17921700,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.7331548929214478,0.567884087562561,296.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.4029488563537597,0.050000000745058,0.0511790178716182,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8511741757392883,0.388969749212265,0.2737273871898651,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8330411314964294,0.3631216883659363,0.3462371826171875,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7576035857200623,0.2711950838565826,1.2331498861312866,285.0258178710937,284.95001220703125,301.6546936035156,293.8284912109375,299.65789794921875,298.0555419921875,285.02764892578125,1.0,0.5658172369003296,0.7031862139701843,0.7031862139701843,1.0,1.0,-2.968278646469116,1.3196221590042114,1.6486564874649048,0.6456438899040222,0.9409067034721376,0.9409067034721376,0.0,152.97064208984375,161.0,60875.52734375,0.0,2261.22705078125,1.0,279.0991516113281,283.1246643066406,296.8058776855469,300.6512451171875,293.1499938964844,293.1499938964844,279.1499938964844,33551.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042895436286926,1.0,0.0,0.0,3.609409332275391,3.609432458877564,8.692917390362709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.6416015625,0.0,1470.3570556640625,1895.4371337890625,0.0,3443.53564453125,0.8960487842559814,1.0,0.0,3.0,1.0,0.0
17921760,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.7336788177490234,0.5708885788917542,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.4021549522876739,0.050000000745058,0.0512189529836177,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8502282500267029,0.3896612823009491,0.2742289006710052,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8322712779045105,0.3639411330223083,0.3470371067523956,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7565824389457703,0.2714844346046448,1.2345643043518066,285.0120849609375,284.95001220703125,301.664306640625,293.81939697265625,299.6624755859375,298.0570983886719,285.0104675292969,1.0,0.5674885511398315,0.7017062306404114,0.7017062306404114,1.0,1.0,-2.9752018451690674,1.3222076892852783,1.6529940366744995,0.6467112302780151,0.9555394649505616,0.9555394649505616,0.0,154.2558135986328,164.0,61119.828125,0.0,2280.01708984375,1.0,279.141845703125,283.1081848144531,296.8076477050781,300.7065734863281,293.1499938964844,293.1499938964844,278.8500061035156,32863.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033865928649902,1.0,0.0,0.0,3.685155153274536,3.6851789951324463,9.0615992576204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.0556640625,0.0,1548.9425048828125,1895.4371337890625,0.0,3435.1318359375,0.910912036895752,1.0,0.0,3.0,1.0,0.0
17921820,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.7333340048789978,0.5742279291152954,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.401275485754013,0.050000000745058,0.0512635968625545,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8490296006202698,0.3899506032466888,0.2746264934539795,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.831276535987854,0.3644386231899261,0.3477278649806976,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.755354642868042,0.2715151906013489,1.23560631275177,284.87774658203125,284.95001220703125,301.673583984375,293.8101501464844,299.67010498046875,298.064453125,284.8750305175781,1.0,0.5691762566566467,0.7002261877059937,0.7002261877059937,1.0,1.0,-2.98183274269104,1.3246358633041382,1.657196879386902,0.6477227210998535,0.8648340106010437,0.8648340106010437,0.0,155.65139770507812,164.0,62044.21484375,0.0,2298.92431640625,1.0,278.89764404296875,282.9560241699219,296.8505554199219,300.91949462890625,293.1499938964844,293.1499938964844,278.8500061035156,37242.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910302758216858,1.0,0.0,0.0,3.659167289733887,3.659191608428955,8.934243851399515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.447265625,0.0,1552.709228515625,1895.4371337890625,0.0,3499.413330078125,0.9059693813323976,1.0,0.0,3.0,1.0,0.0
17921880,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.7325891256332397,0.5782492756843567,296.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.4002187848091125,0.050000000745058,0.0513177439570426,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8472744822502136,0.390096515417099,0.2747710943222046,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8297807574272156,0.3648091554641723,0.3481400609016418,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7536201477050781,0.271388828754425,1.2354694604873655,284.9070129394531,284.95001220703125,301.6824951171875,293.8006896972656,299.6790466308594,298.0746765136719,284.90887451171875,1.0,0.5708158612251282,0.6987462043762207,0.6987462043762207,1.0,1.0,-2.987237930297852,1.3264777660369873,1.6607600450515747,0.648391842842102,0.8639788627624512,0.8639788627624512,0.0,157.23841857910156,167.0,61896.53515625,0.0,2316.68408203125,1.0,278.8578186035156,282.9835510253906,296.8287048339844,300.84844970703125,293.1499938964844,293.1499938964844,279.1499938964844,38282.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127628207206726,1.0,0.0,0.0,3.584572553634644,3.5845961570739746,8.573695140512427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.732421875,0.0,1478.3575439453125,1895.4371337890625,0.0,3522.22607421875,0.8927265405654907,1.0,0.0,3.0,1.0,0.0
17921940,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.7324392795562744,0.5820382833480835,296.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.3992234170436859,0.050000000745058,0.0513691082596778,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8457653522491455,0.3906400203704834,0.2750327289104461,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8284888863563538,0.3654897809028625,0.3486679196357727,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7520455121994019,0.2714705169200897,1.235533595085144,285.0264587402344,284.95001220703125,301.69110107421875,293.7911071777344,299.6854858398437,298.0806579589844,285.0284729003906,1.0,0.5724530220031738,0.6972662210464478,0.6972662210464478,1.0,1.0,-2.9928784370422363,1.3284285068511963,1.6644498109817505,0.6490631699562073,0.9493242502212524,0.9493242502212524,0.0,158.76173400878906,167.0,61264.5234375,0.0,2334.60546875,1.0,279.1000061035156,283.1126708984375,296.7687683105469,300.6386413574219,293.1499938964844,293.1499938964844,279.1499938964844,33628.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907751202583313,1.0,0.0,0.0,3.643770933151245,3.643794536590576,8.859219065016077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.2783203125,0.0,1508.53759765625,1895.4371337890625,0.0,3475.722412109375,0.9037784337997437,1.0,0.0,3.0,1.0,0.0
17922000,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.7324135303497314,0.5853055119514465,296.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.3983637392520904,0.050000000745058,0.051413644105196,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8447394967079163,0.3913167119026184,0.2755250036716461,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8276200890541077,0.3662799596786499,0.3494426012039184,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7508769631385803,0.2716525197029114,1.236475944519043,285.0144958496094,284.95001220703125,301.6993713378906,293.7814025878906,299.6920166015625,298.0869140625,285.012939453125,1.0,0.5741362571716309,0.6957862377166748,0.6957862377166748,1.0,1.0,-2.999514102935791,1.330836534500122,1.668677568435669,0.6499766707420349,0.965735912322998,0.965735912322998,0.0,160.15223693847656,170.0,61505.1875,0.0,2353.7119140625,1.0,279.14208984375,283.0976867675781,296.7697448730469,300.6929016113281,293.1499938964844,293.1499938964844,278.8500061035156,32904.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068520665168762,1.0,0.0,0.0,3.718450546264648,3.718474864959717,9.226082511304412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.5859375,0.0,1587.070068359375,1895.4371337890625,0.0,3467.36669921875,0.9184554219245912,1.0,0.0,3.0,1.0,0.0
17922060,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.7314807772636414,0.588851809501648,296.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.3974277973175049,0.050000000745058,0.0514622740447521,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8434975743293762,0.3915855884552002,0.2759139835834503,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8265571594238281,0.3667429387569427,0.3501081466674804,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7495363354682922,0.2715703547000885,1.2370505332946775,284.8786315917969,284.95001220703125,301.7073974609375,293.77154541015625,299.70361328125,298.1025390625,284.8756103515625,1.0,0.5758169889450073,0.6942729949951172,0.6942729949951172,1.0,1.0,-3.005796432495117,1.3330427408218384,1.6727536916732788,0.6508121490478516,0.8745918869972229,0.8745918869972229,0.0,161.63546752929688,170.0,62474.29296875,0.0,2372.724853515625,1.0,278.8968811035156,282.94305419921875,296.81201171875,300.9068908691406,293.1499938964844,293.1499938964844,278.8500061035156,37070.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137686491012572,1.0,0.0,0.0,3.696264743804932,3.696289539337158,9.116317869484192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.556640625,0.0,1593.3648681640625,1895.4371337890625,0.0,3531.54443359375,0.9142372608184814,1.0,0.0,3.0,1.0,0.0
17922120,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.7300125360488892,0.5930513143539429,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.3963136076927185,0.050000000745058,0.0515202768146991,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8417251706123352,0.3916980028152466,0.2760423719882965,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8250105381011963,0.3670681715011596,0.3504862487316131,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.747713029384613,0.2713206112384796,1.2363983392715454,284.90557861328125,284.95001220703125,301.71514892578125,293.7616271972656,299.717529296875,298.1227722167969,284.9075927734375,1.0,0.5774307250976562,0.6927597522735596,0.6927597522735596,1.0,1.0,-3.0107407569885254,1.3346043825149536,1.6761363744735718,0.6512999534606934,0.8719083070755005,0.8719083070755005,0.0,163.3033905029297,158.0,62344.32421875,0.0,2390.311767578125,1.0,278.8575439453125,282.9685974121094,296.79010009765625,300.8370056152344,293.1499938964844,293.1499938964844,279.1499938964844,38233.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162935018539428,1.0,0.0,0.0,3.623173236846924,3.623197555541992,8.759342335906695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.3701171875,0.0,1520.11865234375,1895.4371337890625,0.0,3554.913818359375,0.9012328386306764,1.0,0.0,3.0,1.0,0.0
17922180,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.7293781042098999,0.5925623178482056,296.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.3964437544345855,0.050000000745058,0.0515134632587432,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8421313166618347,0.3921997547149658,0.2762357592582702,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8255319595336914,0.3676934242248535,0.3509097695350647,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7477615475654602,0.2712777256965637,1.2356305122375488,285.02392578125,284.95001220703125,301.7226867675781,293.75164794921875,299.72564697265625,298.13330078125,285.0255432128906,1.0,0.5768974423408508,0.691246509552002,0.691246509552002,1.0,1.0,-3.009978771209717,1.3334355354309082,1.6765432357788086,0.6505035758018494,0.9561336040496826,0.9561336040496826,0.0,163.1115264892578,158.0,61615.1328125,0.0,2387.92529296875,1.0,279.10089111328125,283.09796142578125,296.72967529296875,300.6244201660156,293.1499938964844,293.1499938964844,279.1499938964844,33770.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911320149898529,1.0,0.0,0.0,3.679115533828736,3.6791393756866455,9.031920740198984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.15625,0.0,1548.9896240234375,1895.4371337890625,0.0,3508.8515625,0.9117189049720764,1.0,0.0,3.0,1.0,0.0
17922240,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.7297188639640808,0.5886752009391785,296.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.3974744081497192,0.050000000745058,0.0514597631990909,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8442674279212952,0.3928258717060089,0.2766246199607849,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8276764750480652,0.3684199154376983,0.3515315055847168,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7493317723274231,0.2713722288608551,1.235624074935913,285.00592041015625,284.95001220703125,301.7300109863281,293.7416076660156,299.7286071777344,298.1347961425781,285.00360107421875,1.0,0.5754470825195312,0.6897332668304443,0.6897332668304443,1.0,1.0,-3.00645399093628,1.3309718370437622,1.6754820346832275,0.6489228010177612,0.9668102860450744,0.9668102860450744,0.0,161.61578369140625,161.0,61679.55078125,0.0,2373.817138671875,1.0,279.1423645019531,283.0802917480469,296.7287902832031,300.6697082519531,293.1499938964844,293.1499938964844,278.8500061035156,33236.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91024249792099,1.0,0.0,0.0,3.746248722076416,3.746273040771485,9.364540574097192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.7421875,0.0,1621.6834716796875,1895.4371337890625,0.0,3498.854248046875,0.924875557422638,1.0,0.0,3.0,1.0,0.0
17922300,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.7297883033752441,0.5873663425445557,296.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.3978201150894165,0.050000000745058,0.0514417774975299,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8451617360115051,0.3930460512638092,0.2769294083118438,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8286447525024414,0.368826150894165,0.3520728945732116,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7498719692230225,0.2712803483009338,1.2356570959091189,284.8657531738281,284.95001220703125,301.73712158203125,293.73150634765625,299.7340087890625,298.1404113769531,284.86297607421875,1.0,0.5753162503242493,0.6882200241088867,0.6882200241088867,1.0,1.0,-3.005905866622925,1.329927682876587,1.6759780645370483,0.6479364037513733,0.8688575625419617,0.8688575625419617,0.0,161.13426208496094,161.0,62461.875,0.0,2370.361572265625,1.0,278.8964233398437,282.9259948730469,296.76812744140625,300.8692626953125,293.1499938964844,293.1499938964844,278.8500061035156,37769.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166449308395386,1.0,0.0,0.0,3.709798812866211,3.7098236083984375,9.18319869924744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.3876953125,0.0,1614.1737060546875,1895.4371337890625,0.0,3558.164306640625,0.9175994992256165,1.0,0.0,3.0,1.0,0.0
17922360,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.7295513153076172,0.5877501964569092,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.3977188169956207,0.050000000745058,0.0514470599591732,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8450479507446289,0.3931344747543335,0.2769932746887207,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.828684389591217,0.369121640920639,0.3523571789264679,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7495641112327576,0.2710936665534973,1.2348791360855105,284.8962707519531,284.95001220703125,301.7441101074219,293.721435546875,299.7406921386719,298.1485900878906,284.8983154296875,1.0,0.5754233002662659,0.6868246793746948,0.6868246793746948,1.0,1.0,-3.005855798721313,1.3291473388671875,1.6767085790634155,0.6472271680831909,0.8649303317070007,0.8649303317070007,0.0,161.26889038085938,164.0,62168.54296875,0.0,2370.965576171875,1.0,278.8574523925781,282.9576416015625,296.7436828613281,300.7846374511719,293.1499938964844,293.1499938964844,279.1499938964844,38922.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184207916259766,1.0,0.0,0.0,3.6221187114715576,3.622142791748047,8.75424348123488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.8408203125,0.0,1524.0728759765625,1895.4371337890625,0.0,3574.577392578125,0.9015347957611084,1.0,0.0,3.0,1.0,0.0
17922420,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.7299873232841492,0.588450014591217,296.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.3975338935852051,0.050000000745058,0.0514566823840141,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8449218273162842,0.3936450779438019,0.2771930992603302,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8286909461021423,0.3697541356086731,0.3527857959270477,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7492262721061707,0.2711737751960754,1.234607458114624,285.018310546875,284.95001220703125,301.7509460449219,293.7113342285156,299.7426147460937,298.1482849121094,285.0202941894531,1.0,0.5757989287376404,0.6854293346405029,0.6854293346405029,1.0,1.0,-3.0071334838867188,1.3289909362792969,1.6781424283981323,0.6468210816383362,0.9489899277687072,0.9489899277687072,0.0,161.56488037109375,164.0,61406.8125,0.0,2374.81787109375,1.0,279.1007385253906,283.0914306640625,296.6824951171875,300.5641784667969,293.1499938964844,293.1499938964844,279.1499938964844,34137.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127088785171508,1.0,0.0,0.0,3.67212986946106,3.672153949737549,8.997655527309689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.626953125,0.0,1543.9063720703125,1895.4371337890625,0.0,3521.72607421875,0.9105294346809388,1.0,0.0,3.0,1.0,0.0
17922480,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.7305685877799988,0.5890939831733704,296.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.3973634839057922,0.050000000745058,0.0514655113220214,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8450606465339661,0.3942962288856506,0.2776396870613098,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8289198875427246,0.3705076873302459,0.3534860610961914,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7491315007209778,0.2713950574398041,1.2354693412780762,285.0068664550781,284.95001220703125,301.7576599121094,293.7012939453125,299.74462890625,298.14794921875,285.00537109375,1.0,0.5764496922492981,0.684033989906311,0.684033989906311,1.0,1.0,-3.0103302001953125,1.3297240734100342,1.6806061267852783,0.6469019651412964,0.9630751013755798,0.9630751013755798,0.0,161.91868591308594,167.0,61543.76171875,0.0,2382.47265625,1.0,279.1423034667969,283.07891845703125,296.6831359863281,300.6110534667969,293.1499938964844,293.1499938964844,278.8500061035156,33377.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111592769622804,1.0,0.0,0.0,3.738379716873169,3.738404035568237,9.325241876467772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.6748046875,0.0,1613.635498046875,1895.4371337890625,0.0,3507.359375,0.9232696890830994,1.0,0.0,3.0,1.0,0.0
17922540,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9990000128746032,0.7301936745643616,0.5904307961463928,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.3970093727111816,0.050000000745058,0.0514839068055152,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8447889089584351,0.3945392966270447,0.2779887020587921,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8287751078605652,0.3709380328655243,0.3540890514850616,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7487180829048157,0.2713778018951416,1.23613440990448,284.8726806640625,284.95001220703125,301.7642822265625,293.6912841796875,299.752685546875,298.1585388183594,284.8700561523437,1.0,0.5772888660430908,0.6826386451721191,0.6826386451721191,1.0,1.0,-3.013904571533203,1.3306150436401367,1.6832895278930664,0.6471152305603027,0.8706555366516113,0.8706555366516113,0.0,162.5332489013672,167.0,62421.88671875,0.0,2392.1708984375,1.0,278.89654541015625,282.9277648925781,296.7255554199219,300.81866455078125,293.1499938964844,293.1499938964844,278.8500061035156,37628.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174736738204956,1.0,0.0,0.0,3.706027030944824,3.706051826477051,9.164534731098684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.0068359375,0.0,1608.7706298828125,1895.4371337890625,0.0,3565.826171875,0.9167588949203492,1.0,0.0,3.0,1.0,0.0
17922600,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.7292856574058533,0.5927543640136719,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.3963922262191772,0.050000000745058,0.0515160299837589,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8438254594802856,0.3946335613727569,0.27808278799057,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.828001856803894,0.3712418675422668,0.3544156551361084,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7477076649665833,0.2712439596652984,1.2357515096664429,284.9017333984375,284.95001220703125,301.7708435058594,293.68133544921875,299.75360107421875,298.1567077636719,284.9037170410156,1.0,0.5782222747802734,0.6812432408332825,0.6812432408332825,1.0,1.0,-3.01678204536438,1.3311671018600464,1.6856149435043335,0.6471491456031799,0.8679196834564209,0.8679196834564209,0.0,163.46827697753906,155.0,62206.21484375,0.0,2402.2607421875,1.0,278.85748291015625,282.95703125,296.7039794921875,300.7431640625,293.1499938964844,293.1499938964844,279.1499938964844,38672.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919437050819397,1.0,0.0,0.0,3.624995470046997,3.6250197887420654,8.768155339566874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.6416015625,0.0,1525.389404296875,1895.4371337890625,0.0,3583.962158203125,0.9019802808761596,1.0,0.0,3.0,1.0,0.0
17922660,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.7292289733886719,0.5906357765197754,296.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.3969549536705017,0.050000000745058,0.0514866821467876,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8449455499649048,0.3951177597045898,0.2782472670078277,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8292022347450256,0.3718529045581817,0.3547999858856201,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7485089898109436,0.271345853805542,1.2354812622070312,285.0203552246094,284.95001220703125,301.77734375,293.67144775390625,299.75653076171875,298.1587219238281,285.0219116210937,1.0,0.577147901058197,0.6798335909843445,0.6798335909843445,1.0,1.0,-3.014549493789673,1.3292720317840576,1.6852774620056152,0.6460539698600769,0.9511123299598694,0.9511123299598694,0.0,162.6518096923828,155.0,61421.12890625,0.0,2393.958984375,1.0,279.1008605957031,283.08795166015625,296.6441955566406,300.5268859863281,293.1499938964844,293.1499938964844,279.1499938964844,34037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139577746391296,1.0,0.0,0.0,3.676671743392944,3.676695585250856,9.019926778819354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.5244140625,0.0,1548.25390625,1895.4371337890625,0.0,3533.29638671875,0.9114073514938354,1.0,0.0,3.0,1.0,0.0
17922720,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.7301123738288879,0.5853977799415588,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.3983387053012848,0.050000000745058,0.0514146424829959,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8477050065994263,0.3957229852676391,0.2786094844341278,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8319317698478699,0.3725657761096954,0.3553908467292785,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7507382035255432,0.2715478837490082,1.2359589338302612,285.0028686523437,284.95001220703125,301.7838134765625,293.66168212890625,299.7613220214844,298.1642150878906,285.0006408691406,1.0,0.5752651691436768,0.6784239411354065,0.6784239411354065,1.0,1.0,-3.0098912715911865,1.3262451887130735,1.6836459636688232,0.6442639231681824,0.960972249507904,0.960972249507904,0.0,160.65113830566406,158.0,61447.828125,0.0,2375.164306640625,1.0,279.142333984375,283.0712890625,296.64434814453125,300.5702819824219,293.1499938964844,293.1499938964844,278.8500061035156,33449.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912464201450348,1.0,0.0,0.0,3.740527391433716,3.7405519485473633,9.335960271528164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.17578125,0.0,1616.6829833984375,1895.4371337890625,0.0,3519.45849609375,0.9237375855445862,1.0,0.0,3.0,1.0,0.0
17922780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.7306817770004272,0.5830302238464355,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.3989616930484772,0.050000000745058,0.0513823106884956,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8490809202194214,0.3959207236766815,0.2788886427879333,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8333567380905151,0.3729560971260071,0.3559041917324066,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7517874240875244,0.2715320587158203,1.236320734024048,284.8645935058594,284.95001220703125,301.7903137207031,293.6520690917969,299.7650451660156,298.1677551269531,284.8620300292969,1.0,0.574785053730011,0.6770142912864685,0.6770142912864685,1.0,1.0,-3.008383750915528,1.3247171640396118,1.6836665868759155,0.6430972814559937,0.863520622253418,0.863520622253418,0.0,159.77247619628906,158.0,62176.77734375,0.0,2367.9189453125,1.0,278.8966064453125,282.9194641113281,296.68505859375,300.7679443359375,293.1499938964844,293.1499938964844,278.8500061035156,38070.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185498356819152,1.0,0.0,0.0,3.698512554168701,3.698537349700928,9.127408020503936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.6591796875,0.0,1603.5093994140625,1895.4371337890625,0.0,3575.769287109375,0.9152396321296692,1.0,0.0,3.0,1.0,0.0
17922840,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.7309018969535828,0.5825483202934265,296.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.3990883827209472,0.050000000745058,0.05137575045228,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8493466973304749,0.395990639925003,0.2789294719696045,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8337602615356445,0.3732386827468872,0.3561627268791199,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.751896858215332,0.2714342772960663,1.2358574867248535,284.8966369628906,284.95001220703125,301.7968139648437,293.6425476074219,299.767822265625,298.1694641113281,284.89862060546875,1.0,0.5746127963066101,0.6756046414375305,0.6756046414375305,1.0,1.0,-3.0075979232788086,1.323501706123352,1.6840962171554563,0.6421895623207092,0.860617995262146,0.860617995262146,0.0,159.58143615722656,161.0,61847.76171875,0.0,2365.51416015625,1.0,278.8575439453125,282.9529724121094,296.66162109375,300.6817626953125,293.1499938964844,293.1499938964844,279.1499938964844,39098.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200305342674256,1.0,0.0,0.0,3.6076064109802246,3.607630491256714,8.684235126565909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.470703125,0.0,1509.425537109375,1895.4371337890625,0.0,3589.4404296875,0.8984711766242981,1.0,0.0,3.0,1.0,0.0
17922900,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7317259311676025,0.5825288891792297,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.3990934491157532,0.050000000745058,0.0513754785060882,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8495310544967651,0.3964797854423523,0.2791084349155426,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8340656161308289,0.3738573789596557,0.3565692007541656,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7519164085388184,0.2715877890586853,1.235916256904602,285.017822265625,284.95001220703125,301.8033752441406,293.6332092285156,299.7714538574219,298.17254638671875,285.01971435546875,1.0,0.5747678279876709,0.6741949915885925,0.6741949915885925,1.0,1.0,-3.0083441734313965,1.323001503944397,1.685342788696289,0.6416167616844177,0.9440930485725404,0.9440930485725404,0.0,159.60870361328125,161.0,61078.90234375,0.0,2367.02001953125,1.0,279.1003723144531,283.0859680175781,296.6014709472656,300.4615173339844,293.1499938964844,293.1499938964844,279.1499938964844,34191.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140475392341614,1.0,0.0,0.0,3.65732479095459,3.657348394393921,8.925248948798981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.80078125,0.0,1527.7738037109375,1895.4371337890625,0.0,3534.127685546875,0.907282054424286,1.0,0.0,3.0,1.0,0.0
17922960,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.7326308488845825,0.5826288461685181,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.3990670144557953,0.050000000745058,0.0513768047094345,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8498996496200562,0.3971040844917297,0.279532790184021,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8345150947570801,0.3745917379856109,0.3572467863559723,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7520830035209656,0.2718456983566284,1.2369788885116575,285.0057983398437,284.95001220703125,301.8099975585937,293.6240539550781,299.7742919921875,298.1740417480469,285.0042419433594,1.0,0.5752408504486084,0.6729033589363098,0.6729033589363098,1.0,1.0,-3.0110654830932617,1.3234819173812866,1.6875836849212646,0.6415937542915344,0.9575055241584778,0.9575055241584778,0.0,159.75570678710938,164.0,61204.53515625,0.0,2372.739501953125,1.0,279.1422119140625,283.07293701171875,296.603515625,300.50885009765625,293.1499938964844,293.1499938964844,278.8500061035156,33414.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122808575630188,1.0,0.0,0.0,3.7233479022979736,3.723372220993042,9.250400125893066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.1845703125,0.0,1596.580810546875,1895.4371337890625,0.0,3517.758544921875,0.9199075102806092,1.0,0.0,3.0,1.0,0.0
17923020,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.7325363755226135,0.5835508704185486,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.3988244235515594,0.050000000745058,0.0513893365859985,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8497846126556396,0.3973166048526764,0.2798574566841125,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8345229625701904,0.3749969601631164,0.3578229546546936,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7518563866615295,0.2718694806098938,1.2377774715423584,284.8722229003906,284.95001220703125,301.81671142578125,293.6150817871094,299.7775573730469,298.1761474609375,284.8697204589844,1.0,0.575936496257782,0.6716116666793823,0.6716116666793823,1.0,1.0,-3.014233112335205,1.3241618871688845,1.6900711059570312,0.6416991949081421,0.8652060627937317,0.8652060627937317,0.0,160.20619201660156,164.0,62046.26171875,0.0,2380.840576171875,1.0,278.8969116210937,282.9232482910156,296.6475830078125,300.71612548828125,293.1499938964844,293.1499938964844,278.8500061035156,37782.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184455871582032,1.0,0.0,0.0,3.687858819961548,3.6878836154937744,9.07490004919964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.1611328125,0.0,1589.172607421875,1895.4371337890625,0.0,3574.806640625,0.912753701210022,1.0,0.0,3.0,1.0,0.0
17923080,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.7318800687789917,0.5855200886726379,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.3983060717582702,0.050000000745058,0.0514162331819534,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8489330410957336,0.3973855376243591,0.2799278497695923,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8338634371757507,0.3752791881561279,0.3581216931343078,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7510073781013489,0.2717897891998291,1.237598180770874,284.9029846191406,284.95001220703125,301.82354736328125,293.6063537597656,299.7790222167969,298.1750183105469,284.9049377441406,1.0,0.5767587423324585,0.6703200340270996,0.6703200340270996,1.0,1.0,-3.0168607234954834,1.324583888053894,1.6922768354415894,0.6416365504264832,0.8638185262680054,0.8638185262680054,0.0,160.99769592285156,167.0,61822.875,0.0,2389.724365234375,1.0,278.85760498046875,282.9541320800781,296.6273193359375,300.640869140625,293.1499938964844,293.1499938964844,279.1499938964844,38728.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202476739883424,1.0,0.0,0.0,3.605422258377075,3.605446338653565,8.673723641550168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.33984375,0.0,1504.303955078125,1895.4371337890625,0.0,3591.444091796875,0.8977110981941223,1.0,0.0,3.0,1.0,0.0
17923140,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.7317323684692383,0.587546169757843,296.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.3977716863155365,0.050000000745058,0.0514439977705478,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8481807708740234,0.3978618383407593,0.2801218330860138,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8332762718200684,0.3758865892887115,0.3585497140884399,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7502214312553406,0.271946519613266,1.2378344535827637,285.0240173339844,284.95001220703125,301.8305358886719,293.59783935546875,299.7814636230469,298.1754150390625,285.0260009765625,1.0,0.5777291655540466,0.6690283417701721,0.6690283417701721,1.0,1.0,-3.020358324050904,1.3254106044769287,1.694947600364685,0.64173823595047,0.9492084980010986,0.9492084980010986,0.0,161.84349060058594,167.0,61128.85546875,0.0,2400.502197265625,1.0,279.10040283203125,283.0863342285156,296.56915283203125,300.4285583496094,293.1499938964844,293.1499938964844,279.1499938964844,33924.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146372079849244,1.0,0.0,0.0,3.659862756729126,3.659886360168457,8.937640245676448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.0751953125,0.0,1528.5989990234375,1895.4371337890625,0.0,3539.587646484375,0.9076293110847472,1.0,0.0,3.0,1.0,0.0
17923200,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.7316514253616333,0.5893426537513733,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.397296667098999,0.050000000745058,0.0514686703681945,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8477697372436523,0.3984721004962921,0.2805538773536682,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8329820036888123,0.3766070604324341,0.3592385947704315,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7497153282165527,0.2721993923187256,1.2390056848526,285.01275634765625,284.95001220703125,301.837646484375,293.5895690917969,299.7842102050781,298.17626953125,285.01123046875,1.0,0.5788695216178894,0.6677367091178894,0.6677367091178894,1.0,1.0,-3.025301218032837,1.3269013166427612,1.6984000205993652,0.6421936750411987,0.965394139289856,0.965394139289856,0.0,162.66961669921875,170.0,61327.5390625,0.0,2413.86376953125,1.0,279.1422119140625,283.0732421875,296.57244873046875,300.4820556640625,293.1499938964844,293.1499938964844,278.8500061035156,33137.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132340550422668,1.0,0.0,0.0,3.73069429397583,3.7307186126708975,9.286939643970982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.9951171875,0.0,1602.920166015625,1895.4371337890625,0.0,3526.592529296875,0.9213860034942628,1.0,0.0,3.0,1.0,0.0
17923260,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.7305749654769897,0.5916687846183777,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.3966798484325409,0.050000000745058,0.0515007376670837,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8470175862312317,0.3986639380455017,0.2808814346790313,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8323785662651062,0.3769905567169189,0.3598181307315826,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7489349246025085,0.2722090780735016,1.239850401878357,284.8768920898437,284.95001220703125,301.844970703125,293.58160400390625,299.78582763671875,298.1751403808594,284.8739318847656,1.0,0.5801088213920593,0.6663116216659546,0.6663116216659546,1.0,1.0,-3.0302441120147705,1.3282947540283203,1.7019492387771606,0.6425905227661133,0.8736311197280884,0.8736311197280884,0.0,163.6856689453125,170.0,62260.984375,0.0,2428.24365234375,1.0,278.89666748046875,282.91998291015625,296.6177062988281,300.6962280273437,293.1499938964844,293.1499938964844,278.8500061035156,37312.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919772446155548,1.0,0.0,0.0,3.7043261528015137,3.70435094833374,9.156125315712416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.9560546875,0.0,1604.4180908203125,1895.4371337890625,0.0,3587.05810546875,0.9161942005157472,1.0,0.0,3.0,1.0,0.0
17923320,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.7289491295814514,0.5948041677474976,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.3958445191383362,0.050000000745058,0.0515442043542861,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8456485271453857,0.3986948728561401,0.2809433341026306,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8312169313430786,0.3772350251674652,0.3601049184799194,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7476363778114319,0.2720986306667328,1.23965322971344,284.9036865234375,284.95001220703125,301.8525085449219,293.57391357421875,299.78717041015625,298.17340087890625,284.9056701660156,1.0,0.5813704133033752,0.6648865938186646,0.6648865938186646,1.0,1.0,-3.034248352050781,1.3292334079742432,1.705014944076538,0.6427257657051086,0.8702700734138489,0.8702700734138489,0.0,164.95237731933594,158.0,62085.109375,0.0,2442.222412109375,1.0,278.85748291015625,282.947021484375,296.5985717773437,300.6264953613281,293.1499938964844,293.1499938964844,279.1499938964844,38465.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219529032707214,1.0,0.0,0.0,3.626875877380371,3.62690019607544,8.777254834058112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.6962890625,0.0,1525.9222412109375,1895.4371337890625,0.0,3607.169921875,0.9022256731987,1.0,0.0,3.0,1.0,0.0
17923380,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.7281942367553711,0.5933828353881836,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.3962237536907196,0.050000000745058,0.051524419337511,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8464184403419495,0.3991208970546722,0.2810722589492798,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8320795893669128,0.3777906000614166,0.3604442775249481,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7481728792190552,0.2722029983997345,1.2394802570343018,285.0221862792969,284.95001220703125,301.8602600097656,293.5665283203125,299.79052734375,298.1754455566406,285.0238342285156,1.0,0.5805643200874329,0.6634615063667297,0.6634615063667297,1.0,1.0,-3.032886028289795,1.3276275396347046,1.7052583694458008,0.6416754722595215,0.9540138244628906,0.9540138244628906,0.0,164.41009521484375,158.0,61324.7734375,0.0,2436.881591796875,1.0,279.1009216308594,283.0777282714844,296.5406494140625,300.41424560546875,293.1499938964844,293.1499938964844,279.1499938964844,33921.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916585087776184,1.0,0.0,0.0,3.680269956588745,3.6802937984466553,9.037589734361972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.025390625,0.0,1551.4267578125,1895.4371337890625,0.0,3557.610595703125,0.9121065139770508,1.0,0.0,3.0,1.0,0.0
17923440,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.7283908128738403,0.5887453556060791,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.3974543511867523,0.050000000745058,0.0514603033661842,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8488675951957703,0.3996742665767669,0.2814023196697235,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8345121741294861,0.3784518539905548,0.3609930872917175,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7501494288444519,0.2724006772041321,1.2399892807006836,285.00537109375,284.95001220703125,301.8682861328125,293.5594787597656,299.7953796386719,298.1802062988281,285.003173828125,1.0,0.5789017677307129,0.6620364785194397,0.6620364785194397,1.0,1.0,-3.0289077758789062,1.324809193611145,1.7040985822677612,0.6398736834526062,0.9650664925575256,0.9650664925575256,0.0,162.6327362060547,161.0,61382.69921875,0.0,2420.330810546875,1.0,279.1423645019531,283.0614929199219,296.5429992675781,300.4613647460937,293.1499938964844,293.1499938964844,278.8500061035156,33334.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151451587677002,1.0,0.0,0.0,3.7459640502929688,3.745988607406616,9.363118351757294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.189453125,0.0,1622.108642578125,1895.4371337890625,0.0,3544.289306640625,0.9248917698860168,1.0,0.0,3.0,1.0,0.0
