time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923500,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.7282699942588806,0.5868865847587585,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.3979451954364776,0.050000000745058,0.0514347627758979,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8499722480773926,0.3998182117938995,0.2816502153873443,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8356761932373047,0.378785490989685,0.3614628911018371,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7509822249412537,0.2723767161369324,1.2403572797775269,284.8663330078125,284.95001220703125,301.8765563964844,293.55279541015625,299.79937744140625,298.1830444335937,284.86358642578125,1.0,0.5786003470420837,0.6606114506721497,0.6606114506721497,1.0,1.0,-3.027937650680542,1.3234138488769531,1.7045238018035889,0.6386373043060303,0.8678562045097351,0.8678562045097351,0.0,161.94302368164062,161.0,62161.0,0.0,2414.98974609375,1.0,278.8964233398437,282.9082946777344,296.5865783691406,300.6642761230469,293.1499938964844,293.1499938964844,278.8500061035156,37849.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213067889213562,1.0,0.0,0.0,3.70823335647583,3.7082581520080566,9.175450372822525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.90234375,0.0,1612.985595703125,1895.4371337890625,0.0,3601.21337890625,0.9173095226287842,1.0,0.0,3.0,1.0,0.0
17923560,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.7277978658676147,0.5868421792984009,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.3979569375514984,0.050000000745058,0.0514341630041599,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8499982357025146,0.3998283445835113,0.2816556692123413,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8358456492424011,0.3790042698383331,0.3616699874401092,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7509046792984009,0.2722612917423248,1.239864706993103,284.896484375,284.95001220703125,301.8851623535156,293.54644775390625,299.8028259277344,298.1845092773437,284.89849853515625,1.0,0.5785706639289856,0.6592618823051453,0.6592618823051453,1.0,1.0,-3.02754545211792,1.3223093748092651,1.7052360773086548,0.6376643776893616,0.8638278841972351,0.8638278841972351,0.0,161.91400146484375,164.0,61856.734375,0.0,2414.122314453125,1.0,278.85748291015625,282.93994140625,296.5663146972656,300.58349609375,293.1499938964844,293.1499938964844,279.1499938964844,38986.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228695631027222,1.0,0.0,0.0,3.619532346725464,3.619556427001953,8.741746455598332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.6513671875,0.0,1521.6939697265625,1895.4371337890625,0.0,3615.61669921875,0.901006817817688,1.0,0.0,3.0,1.0,0.0
17923620,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.7279513478279114,0.587194561958313,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.3978639245033264,0.050000000745058,0.0514389984309673,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8499734401702881,0.4002664089202881,0.2817992568016052,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8359447717666626,0.3795669674873352,0.3620243966579437,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7507600784301758,0.2723972201347351,1.2398653030395508,285.0185852050781,284.95001220703125,301.8940734863281,293.5404968261719,299.80694580078125,298.1868591308594,285.02056884765625,1.0,0.5788381099700928,0.6579123735427856,0.6579123735427856,1.0,1.0,-3.02856993675232,1.3218647241592407,1.7067052125930786,0.6369945406913757,0.9480223059654236,0.9480223059654236,0.0,162.07728576660156,164.0,61096.22265625,0.0,2416.864501953125,1.0,279.1006774902344,283.0740051269531,296.50897216796875,300.366943359375,293.1499938964844,293.1499938964844,279.1499938964844,34155.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168756008148192,1.0,0.0,0.0,3.669429063796997,3.6694529056549072,8.984424653135648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.90625,0.0,1541.0185546875,1895.4371337890625,0.0,3560.296875,0.9099470973014832,1.0,0.0,3.0,1.0,0.0
17923680,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.7282049655914307,0.5875930786132812,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.3977585732936859,0.050000000745058,0.051444437354803,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8501714468002319,0.4008481204509735,0.2821944952011108,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8362241983413696,0.3802525401115417,0.362657368183136,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7507938146591187,0.272640973329544,1.2408806085586548,285.0077514648437,284.95001220703125,301.9033203125,293.53497314453125,299.81134033203125,298.1893615722656,285.0062866210937,1.0,0.5794002413749695,0.6565628051757812,0.6565628051757812,1.0,1.0,-3.0315093994140625,1.322298884391785,1.7092106342315674,0.6367911100387573,0.9627281427383424,0.9627281427383424,0.0,162.33363342285156,167.0,61242.4453125,0.0,2423.627685546875,1.0,279.1423034667969,283.0619812011719,296.51416015625,300.4183654785156,293.1499938964844,293.1499938964844,278.8500061035156,33363.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150577187538148,1.0,0.0,0.0,3.736154556274414,3.7361788749694815,9.314143767369388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.9013671875,0.0,1610.9591064453125,1895.4371337890625,0.0,3543.479736328125,0.922767162322998,1.0,0.0,3.0,1.0,0.0
17923740,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.7274684309959412,0.588762104511261,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.3974495828151703,0.050000000745058,0.0514604784548282,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8499156832695007,0.4010154604911804,0.2824918925762176,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8360881209373474,0.3806045353412628,0.3631899356842041,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7504593729972839,0.2726478278636932,1.2416237592697144,284.8731689453125,284.95001220703125,301.9129638671875,293.52984619140625,299.81494140625,298.1902160644531,284.8704528808594,1.0,0.5801648497581482,0.6552132964134216,0.6552132964134216,1.0,1.0,-3.0348265171051025,1.3228904008865356,1.711936116218567,0.6367018222808838,0.8702977299690247,0.8702977299690247,0.0,162.8761749267578,167.0,62121.33984375,0.0,2432.580810546875,1.0,278.8966064453125,282.91064453125,296.5621032714844,300.6312866210937,293.1499938964844,293.1499938964844,278.8500061035156,37616.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211962819099426,1.0,0.0,0.0,3.704108953475952,3.704133987426758,9.155052111964324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.1787109375,0.0,1606.4781494140625,1895.4371337890625,0.0,3600.194091796875,0.9163176417350768,1.0,0.0,3.0,1.0,0.0
17923800,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.7261810302734375,0.5909453630447388,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.3968713283538818,0.050000000745058,0.0514905750751495,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8489412069320679,0.4010313749313354,0.2825300991535187,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8352990746498108,0.380825936794281,0.3634373843669891,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7495201230049133,0.2725408375263214,1.241364359855652,284.9021301269531,284.95001220703125,301.9230041503906,293.5251770019531,299.8182678222656,298.1902770996094,284.90411376953125,1.0,0.5810376405715942,0.6538637280464172,0.6538637280464172,1.0,1.0,-3.0375189781188965,1.3231812715530396,1.7143375873565674,0.6364363431930542,0.8675944805145264,0.8675944805145264,0.0,163.74916076660156,155.0,61907.578125,0.0,2442.104248046875,1.0,278.85748291015625,282.9397888183594,296.5458984375,300.5613708496094,293.1499938964844,293.1499938964844,279.1499938964844,38671.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229738712310792,1.0,0.0,0.0,3.622835159301758,3.622859477996826,8.757708087614446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.013671875,0.0,1522.9940185546875,1895.4371337890625,0.0,3616.57763671875,0.901506245136261,1.0,0.0,3.0,1.0,0.0
17923860,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.7257239818572998,0.588720977306366,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.397460401058197,0.050000000745058,0.051459863781929,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.850080132484436,0.4014451801776886,0.2826419174671173,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8365073204040527,0.3813631534576416,0.363746702671051,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7503868341445923,0.2726516723632812,1.2411627769470217,285.0206298828125,284.95001220703125,301.9334411621094,293.5209655761719,299.82330322265625,298.1934509277344,285.022216796875,1.0,0.5799126029014587,0.6524922251701355,0.6524922251701355,1.0,1.0,-3.0350863933563232,1.3210369348526,1.7140494585037231,0.6350436210632324,0.9508461356163024,0.9508461356163024,0.0,162.88467407226562,155.0,61129.0234375,0.0,2433.10595703125,1.0,279.1007995605469,283.0706481933594,296.4912414550781,300.3508605957031,293.1499938964844,293.1499938964844,279.1499938964844,34023.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917228102684021,1.0,0.0,0.0,3.674980640411377,3.675004482269287,9.01163048183662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.494140625,0.0,1546.2484130859375,1895.4371337890625,0.0,3563.555908203125,0.9110161662101746,1.0,0.0,3.0,1.0,0.0
17923920,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.7261692881584167,0.5834024548530579,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.3988623917102813,0.050000000745058,0.0513869635760784,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8528836369514465,0.4019834697246551,0.2829561829566955,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8392707705497742,0.3820051848888397,0.3642694056034088,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7526781558990479,0.2728577852249145,1.2416635751724243,285.0038452148437,284.95001220703125,301.9443359375,293.5172119140625,299.8296813964844,298.1988830566406,285.0016784667969,1.0,0.5779868960380554,0.6511207222938538,0.6511207222938538,1.0,1.0,-3.0302181243896484,1.317768096923828,1.71245014667511,0.6329479813575745,0.9613687992095948,0.9613687992095948,0.0,160.84669494628906,158.0,61173.01953125,0.0,2413.559326171875,1.0,279.142333984375,283.0548095703125,296.4972839355469,300.400390625,293.1499938964844,293.1499938964844,278.8500061035156,33418.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154632091522216,1.0,0.0,0.0,3.7394282817840576,3.739452600479126,9.33047374473972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.15625,0.0,1615.170654296875,1895.4371337890625,0.0,3547.232666015625,0.9234772324562072,1.0,0.0,3.0,1.0,0.0
17923980,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9990000128746032,0.726270854473114,0.580985426902771,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.3994976580142975,0.050000000745058,0.0513540767133235,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8542613983154297,0.4021114110946655,0.2831878066062927,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8406915068626404,0.3823184370994568,0.3647132217884063,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7537626624107361,0.2728453278541565,1.2420412302017212,284.8661193847656,284.95001220703125,301.9556579589844,293.51397705078125,299.83526611328125,298.202392578125,284.8635559082031,1.0,0.5774697065353394,0.6497491598129272,0.6497491598129272,1.0,1.0,-3.028528451919556,1.315995454788208,1.7125329971313477,0.6314517259597778,0.8647041916847229,0.8647041916847229,0.0,159.93959045410156,158.0,61931.8046875,0.0,2405.769775390625,1.0,278.8966064453125,282.9032592773437,296.5449523925781,300.60595703125,293.1499938964844,293.1499938964844,278.8500061035156,37987.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213706851005554,1.0,0.0,0.0,3.699039697647095,3.699064493179321,9.130010312219384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.2373046875,0.0,1603.4830322265625,1895.4371337890625,0.0,3601.802734375,0.9153286814689636,1.0,0.0,3.0,1.0,0.0
17924040,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.7260007858276367,0.5804834365844727,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.3996295630931854,0.050000000745058,0.0513472706079483,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.854493260383606,0.4021101593971252,0.2831791341304779,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8410542607307434,0.3825206458568573,0.3648965954780578,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7538828253746033,0.2727449238300323,1.241579294204712,284.8973999023437,284.95001220703125,301.9674987792969,293.5112609863281,299.8403015136719,298.2044982910156,284.8993835449219,1.0,0.5772641897201538,0.6483776569366455,0.6483776569366455,1.0,1.0,-3.0275697708129883,1.314536213874817,1.7130335569381714,0.6302075386047363,0.861670732498169,0.861670732498169,0.0,159.7283935546875,161.0,61626.54296875,0.0,2402.920166015625,1.0,278.8575439453125,282.935791015625,296.52862548828125,300.52880859375,293.1499938964844,293.1499938964844,279.1499938964844,39027.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227001070976256,1.0,0.0,0.0,3.609825372695923,3.609849691390991,8.69492225774593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.4189453125,0.0,1511.3353271484375,1895.4371337890625,0.0,3614.055419921875,0.8989000916481018,1.0,0.0,3.0,1.0,0.0
17924100,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.7263116836547852,0.5804591774940491,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.399635910987854,0.050000000745058,0.051346942782402,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8546341061592102,0.4025354981422424,0.2833107709884643,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8413084745407104,0.3830674588680267,0.3652307093143463,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7539010047912598,0.2728942036628723,1.2416198253631592,285.0189514160156,284.95001220703125,301.9798278808594,293.5090637207031,299.84600830078125,298.2073059082031,285.0208740234375,1.0,0.5773888826370239,0.647006094455719,0.647006094455719,1.0,1.0,-3.028144121170044,1.3137832880020142,1.7143609523773191,0.6292874813079834,0.9456924796104432,0.9456924796104432,0.0,159.74057006835938,161.0,60874.35546875,0.0,2404.0498046875,1.0,279.1004638671875,283.0692443847656,296.4751892089844,300.3166809082031,293.1499938964844,293.1499938964844,279.1499938964844,34144.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164835810661316,1.0,0.0,0.0,3.660319566726685,3.6603434085845934,8.939871918300923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.9814453125,0.0,1530.756103515625,1895.4371337890625,0.0,3556.671875,0.9079100489616394,1.0,0.0,3.0,1.0,0.0
17924160,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.726688027381897,0.5805528163909912,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.3996111452579498,0.050000000745058,0.0513481833040714,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8549646139144897,0.4031015336513519,0.2836930751800537,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8417116403579712,0.3837355077266693,0.3658439517021179,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7540678977966309,0.2731488049030304,1.2426691055297852,285.0079040527344,284.95001220703125,301.9927062988281,293.5074462890625,299.85211181640625,298.210205078125,285.0064697265625,1.0,0.5778350234031677,0.6457536816596985,0.6457536816596985,1.0,1.0,-3.0307137966156006,1.3140262365341189,1.716687560081482,0.6289324760437012,0.9603284001350404,0.9603284001350404,0.0,159.87342834472656,164.0,61027.11328125,0.0,2409.479248046875,1.0,279.1422424316406,283.0571594238281,296.48455810546875,300.3724365234375,293.1499938964844,293.1499938964844,278.8500061035156,33346.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144720435142516,1.0,0.0,0.0,3.727524518966675,3.727548837661743,9.271165595237107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.0478515625,0.0,1600.8681640625,1895.4371337890625,0.0,3538.05859375,0.9208138585090636,1.0,0.0,3.0,1.0,0.0
17924220,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.7260627150535583,0.5814817547798157,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.3993669748306274,0.050000000745058,0.0513607673346996,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8547976016998291,0.4032520353794098,0.2839766442775726,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8416582345962524,0.3840680122375488,0.3663557469844818,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7538294196128845,0.2731655538082123,1.2434422969818115,284.8739929199219,284.95001220703125,302.0061340332031,293.5063781738281,299.8575744628906,298.2115173339844,284.8713684082031,1.0,0.5785055756568909,0.6445012092590332,0.6445012092590332,1.0,1.0,-3.0337321758270264,1.3144655227661133,1.719266653060913,0.628713846206665,0.8684930801391602,0.8684930801391602,0.0,160.31410217285156,164.0,61908.49609375,0.0,2417.3359375,1.0,278.89678955078125,282.9065246582031,296.5370178222656,300.5899353027344,293.1499938964844,293.1499938964844,278.8500061035156,37623.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204734563827516,1.0,0.0,0.0,3.6952831745147705,3.695307731628418,9.11147537863144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.8359375,0.0,1596.4283447265625,1895.4371337890625,0.0,3593.527099609375,0.9143404960632324,1.0,0.0,3.0,1.0,0.0
17924280,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.7248710989952087,0.5834800004959106,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.3988416790962219,0.050000000745058,0.051387969404459,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8538684844970703,0.4032529890537262,0.2840015590190887,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8409108519554138,0.3842709064483642,0.3665821552276611,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7529489398002625,0.2730683088302612,1.243213415145874,284.9033508300781,284.95001220703125,302.0201416015625,293.5058898925781,299.86279296875,298.2120056152344,284.9053039550781,1.0,0.579302966594696,0.6432487368583679,0.6432487368583679,1.0,1.0,-3.03619384765625,1.3146378993988037,1.7215559482574463,0.6283367276191711,0.8664364218711853,0.8664364218711853,0.0,161.1020965576172,167.0,61707.98828125,0.0,2425.975830078125,1.0,278.8575439453125,282.93585205078125,296.52520751953125,300.52520751953125,293.1499938964844,293.1499938964844,279.1499938964844,38635.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221225380897522,1.0,0.0,0.0,3.614773988723755,3.6147983074188232,8.718777735339245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.5830078125,0.0,1513.859619140625,1895.4371337890625,0.0,3608.733642578125,0.89969801902771,1.0,0.0,3.0,1.0,0.0
17924340,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.7241873145103455,0.5855496525764465,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.3982968628406524,0.050000000745058,0.051416240632534,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8530333042144775,0.4036702811717987,0.2841512560844421,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8402307033538818,0.3848088085651397,0.3669398128986358,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7521179914474487,0.2732026278972626,1.2433593273162842,285.0252380371094,284.95001220703125,302.0347595214844,293.50604248046875,299.8688049316406,298.21337890625,285.0273742675781,1.0,0.580247700214386,0.6419962644577026,0.6419962644577026,1.0,1.0,-3.0394978523254395,1.3151955604553225,1.7243024110794067,0.6281118988990784,0.9526898264884948,0.9526898264884948,0.0,161.94859313964844,167.0,61024.48046875,0.0,2436.498291015625,1.0,279.10064697265625,283.0690002441406,296.47509765625,300.32196044921875,293.1499938964844,293.1499938964844,279.1499938964844,33885.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162551760673524,1.0,0.0,0.0,3.669600963592529,3.669624567031861,8.985265935734787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.849609375,0.0,1539.1781005859375,1895.4371337890625,0.0,3554.559814453125,0.9097691178321838,1.0,0.0,3.0,1.0,0.0
17924400,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.7235718369483948,0.5873818397521973,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.3978135585784912,0.050000000745058,0.0514413230121135,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8525532484054565,0.4042297005653381,0.2845459580421448,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.839856743812561,0.3854676783084869,0.3675683140754699,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.751571536064148,0.2734348177909851,1.244437336921692,285.0152893066406,284.95001220703125,302.04998779296875,293.5068054199219,299.87530517578125,298.215087890625,285.0138244628906,1.0,0.581362783908844,0.6407437920570374,0.6407437920570374,1.0,1.0,-3.044254779815674,1.3164116144180298,1.7278430461883545,0.6282313466072083,0.970396876335144,0.970396876335144,0.0,162.77357482910156,155.0,61246.2578125,0.0,2449.635009765625,1.0,279.1423034667969,283.056884765625,296.487060546875,300.3851013183594,293.1499938964844,293.1499938964844,278.8500061035156,33076.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145711064338684,1.0,0.0,0.0,3.7414143085479736,3.741438627243042,9.340387236989044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.8095703125,0.0,1614.845703125,1895.4371337890625,0.0,3538.975830078125,0.9237726926803588,1.0,0.0,3.0,1.0,0.0
17924460,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9990000128746032,0.7222564220428467,0.5852924585342407,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.3983643352985382,0.050000000745058,0.0514126159250736,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8537752032279968,0.4043484628200531,0.2847880423069,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8411275148391724,0.3857655227184295,0.3680210709571838,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7525181770324707,0.2734030783176422,1.2448657751083374,284.8749694824219,284.95001220703125,302.0657653808594,293.5084228515625,299.8822326660156,298.2178649902344,284.87127685546875,1.0,0.5804460644721985,0.6393619179725647,0.6393619179725647,1.0,1.0,-3.0430784225463867,1.3147374391555786,1.728340983390808,0.6270346641540527,0.8760617971420288,0.8760617971420288,0.0,162.01087951660156,155.0,62143.9765625,0.0,2443.475341796875,1.0,278.8963928222656,282.8993530273437,296.5419006347656,300.609130859375,293.1499938964844,293.1499938964844,278.8500061035156,37235.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92085200548172,1.0,0.0,0.0,3.71711015701294,3.717134952545166,9.219431262863508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.994140625,0.0,1618.53662109375,1895.4371337890625,0.0,3597.01904296875,0.918964982032776,1.0,0.0,3.0,1.0,0.0
17924520,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.7212130427360535,0.5812117457389832,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.3994376957416534,0.050000000745058,0.0513569749891757,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8556538224220276,0.4042843580245971,0.2847177386283874,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8430612087249756,0.3859036564826965,0.3681173324584961,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7540479302406311,0.2732378840446472,1.2439777851104736,284.8956298828125,284.95001220703125,302.0819091796875,293.5110778808594,299.88983154296875,298.2218322753906,284.8972473144531,1.0,0.578590989112854,0.637980043888092,0.637980043888092,1.0,1.0,-3.037076711654663,1.3108371496200562,1.7262396812438965,0.6245421171188354,0.8667479753494263,0.8667479753494263,0.0,160.36326599121094,158.0,61806.83203125,0.0,2423.789794921875,1.0,278.857421875,282.9237365722656,296.531494140625,300.5418395996094,293.1499938964844,293.1499938964844,279.1499938964844,38798.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225425124168396,1.0,0.0,0.0,3.631227493286133,3.631251811981201,8.798329531600757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.515625,0.0,1533.21728515625,1895.4371337890625,0.0,3612.603759765625,0.9033270478248596,1.0,0.0,3.0,1.0,0.0
17924580,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.7213725447654724,0.5793980956077576,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.3999141156673431,0.050000000745058,0.0513324104249477,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.856598973274231,0.4046602249145508,0.2847900688648224,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8440816402435303,0.3863987922668457,0.3683699071407318,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7547448873519897,0.2733378708362579,1.2436349391937256,285.0171203613281,284.95001220703125,302.0984802246094,293.5147399902344,299.89764404296875,298.2256164550781,285.0191345214844,1.0,0.5781160593032837,0.6365982294082642,0.6365982294082642,1.0,1.0,-3.034830331802368,1.3087016344070437,1.7261285781860352,0.622705340385437,0.9499656558036804,0.9499656558036804,0.0,159.638916015625,158.0,61005.61328125,0.0,2415.89990234375,1.0,279.1009216308594,283.0589294433594,296.4816589355469,300.3304443359375,293.1499938964844,293.1499938964844,279.1499938964844,34181.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162994027137756,1.0,0.0,0.0,3.6780171394348153,3.6780409812927246,9.026528573485848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.3486328125,0.0,1550.8509521484375,1895.4371337890625,0.0,3554.968505859375,0.9118752479553224,1.0,0.0,3.0,1.0,0.0
17924640,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.7217696905136108,0.5782691836357117,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.4002104997634887,0.050000000745058,0.0513171181082725,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8574851751327515,0.4051980674266815,0.285134494304657,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8450124859809875,0.3870336711406708,0.36892831325531,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7553824782371521,0.2735665738582611,1.2444430589675903,285.0065002441406,284.95001220703125,302.1153869628906,293.5194091796875,299.90545654296875,298.22906494140625,285.0050048828125,1.0,0.5780388116836548,0.6352163553237915,0.6352163553237915,1.0,1.0,-3.035507678985596,1.3078840970993042,1.7276235818862915,0.62166827917099,0.9643823504447936,0.9643823504447936,0.0,159.2745361328125,161.0,61142.734375,0.0,2415.2744140625,1.0,279.1423645019531,283.047607421875,296.4953918457031,300.388916015625,293.1499938964844,293.1499938964844,278.8500061035156,33402.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914072573184967,1.0,0.0,0.0,3.743823766708374,3.7438483238220215,9.352422125630256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.3291015625,0.0,1620.1480712890625,1895.4371337890625,0.0,3534.359619140625,0.9245178699493408,1.0,0.0,3.0,1.0,0.0
17924700,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.7212486863136292,0.5781681537628174,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.4002369344234466,0.050000000745058,0.0513157285749912,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8577863574028015,0.4053249657154083,0.2853902280330658,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8454015254974365,0.3873364925384521,0.3693971931934356,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.755547285079956,0.2735682129859924,1.245060682296753,284.8717346191406,284.95001220703125,302.1326599121094,293.5249938964844,299.9127197265625,298.2312316894531,284.8690185546875,1.0,0.5782780051231384,0.6338344812393188,0.6338344812393188,1.0,1.0,-3.0369982719421387,1.307421088218689,1.7295771837234497,0.6208515763282776,0.8714010119438171,0.8714010119438171,0.0,159.2978515625,161.0,62022.17578125,0.0,2418.157958984375,1.0,278.8964233398437,282.8963928222656,296.5533752441406,300.6109924316406,293.1499938964844,293.1499938964844,278.8500061035156,37645.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197903871536256,1.0,0.0,0.0,3.7112534046173096,3.711278200149536,9.190401897285484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.2451171875,0.0,1614.9105224609375,1895.4371337890625,0.0,3587.223876953125,0.9179391860961914,1.0,0.0,3.0,1.0,0.0
17924760,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7201979756355286,0.5793173313140869,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.3999351263046264,0.050000000745058,0.051331277936697,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8572286367416382,0.4053041338920593,0.2853904664516449,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8450033068656921,0.3875116109848022,0.3695843815803528,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7549925446510315,0.2734605967998504,1.2447190284729004,284.9010009765625,284.95001220703125,302.1502380371094,293.5314636230469,299.9197692871094,298.2326354980469,284.9030456542969,1.0,0.5787198543548584,0.6325960755348206,0.6325960755348206,1.0,1.0,-3.038212537765503,1.3069320917129517,1.7312803268432615,0.6200610399246216,0.8683913350105286,0.8683913350105286,0.0,159.7388153076172,164.0,61809.13671875,0.0,2422.6962890625,1.0,278.8574523925781,282.9262390136719,296.5478820800781,300.5513610839844,293.1499938964844,293.1499938964844,279.1499938964844,38719.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921113133430481,1.0,0.0,0.0,3.628951787948608,3.6289761066436768,8.787305318946892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.1982421875,0.0,1530.10888671875,1895.4371337890625,0.0,3599.427490234375,0.9029057025909424,1.0,0.0,3.0,1.0,0.0
17924820,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.7196688055992126,0.580680787563324,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.3995769917964935,0.050000000745058,0.0513497591018676,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8566979169845581,0.4057103395462036,0.2855213582515716,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.844608724117279,0.3880325853824615,0.3699109852313995,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.754430890083313,0.2735931277275085,1.2447904348373413,285.02447509765625,284.95001220703125,302.1681823730469,293.538818359375,299.9273681640625,298.2346496582031,285.0267028808594,1.0,0.5793724656105042,0.631357729434967,0.631357729434967,1.0,1.0,-3.040505886077881,1.306942343711853,1.7335634231567385,0.6194891929626465,0.9551903009414672,0.9551903009414672,0.0,160.29530334472656,164.0,61115.80859375,0.0,2429.841552734375,1.0,279.1009521484375,283.06134033203125,296.5045166015625,300.35382080078125,293.1499938964844,293.1499938964844,279.1499938964844,33963.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148847460746764,1.0,0.0,0.0,3.682274103164673,3.682298183441162,9.047436151377042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.7041015625,0.0,1553.9984130859375,1895.4371337890625,0.0,3541.87890625,0.912668764591217,1.0,0.0,3.0,1.0,0.0
17924880,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.7192070484161377,0.5819166898727417,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.3992521166801452,0.050000000745058,0.0513665191829204,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8564785718917847,0.4062657654285431,0.2859050929546356,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.844478964805603,0.3886818289756775,0.3705192506313324,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7541170120239258,0.2738310396671295,1.24583899974823,285.01568603515625,284.95001220703125,302.1864013671875,293.5469970703125,299.93524169921875,298.2368469238281,285.0142517089844,1.0,0.5802492499351501,0.6301193237304688,0.6301193237304688,1.0,1.0,-3.044462442398072,1.3077038526535034,1.736758589744568,0.6193127632141113,0.9736400246620178,0.9736400246620178,0.0,160.87612915039062,167.0,61340.35546875,0.0,2440.215087890625,1.0,279.14239501953125,283.0505065917969,296.5239562988281,300.4242553710937,293.1499938964844,293.1499938964844,278.8500061035156,33123.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128654599189758,1.0,0.0,0.0,3.7532668113708496,3.753291130065918,9.399660143571964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.080078125,0.0,1628.9935302734375,1895.4371337890625,0.0,3523.17724609375,0.9264867901802064,1.0,0.0,3.0,1.0,0.0
17924940,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.7177476286888123,0.5837903618812561,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.3987593352794647,0.050000000745058,0.0513920150697231,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8558568358421326,0.4063972234725952,0.2861888706684112,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8439810276031494,0.3889864385128021,0.3710231781005859,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7534785270690918,0.2738225162029266,1.246584177017212,284.87908935546875,284.95001220703125,302.20489501953125,293.5559997558594,299.94268798828125,298.23809814453125,284.8758544921875,1.0,0.5812699794769287,0.6288809180259705,0.6288809180259705,1.0,1.0,-3.048589944839477,1.3085241317749023,1.7400656938552856,0.6192007660865784,0.8823487162590027,0.8823487162590027,0.0,161.68785095214844,167.0,62337.3125,0.0,2452.12939453125,1.0,278.8961181640625,282.89556884765625,296.5867614746094,300.65869140625,293.1499938964844,293.1499938964844,278.8500061035156,37085.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188955426216124,1.0,0.0,0.0,3.731695890426636,3.7317209243774414,9.29192651710764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.0439453125,0.0,1634.2747802734375,1895.4371337890625,0.0,3578.962158203125,0.9222607016563416,1.0,0.0,3.0,1.0,0.0
17925000,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.7157089710235596,0.5866018533706665,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.3980188369750976,0.050000000745058,0.0514304712414741,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8545281887054443,0.4063544869422912,0.2861998677253723,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8428398370742798,0.3891396224498749,0.3712235391139984,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.752244770526886,0.2736775577068329,1.246245265007019,284.9032592773437,284.95001220703125,302.22369384765625,293.56573486328125,299.949951171875,298.23895263671875,284.90533447265625,1.0,0.58234703540802,0.6276425123214722,0.6276425123214722,1.0,1.0,-3.051862955093384,1.3089401721954346,1.7429227828979492,0.6188633441925049,0.87733393907547,0.87733393907547,0.0,162.79302978515625,155.0,62198.10546875,0.0,2464.003173828125,1.0,278.8572998046875,282.9202575683594,296.58544921875,300.6098022460937,293.1499938964844,293.1499938964844,279.1499938964844,38350.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206091165542604,1.0,0.0,0.0,3.657071113586426,3.657095670700073,8.924011467570381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8515625,0.0,1558.6693115234375,1895.4371337890625,0.0,3594.77880859375,0.9088234901428224,1.0,0.0,3.0,1.0,0.0
17925060,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.7145161032676697,0.5849055051803589,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.3984658122062683,0.050000000745058,0.0514072068035602,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8554118871688843,0.4067214131355285,0.2862789332866668,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8437989950180054,0.3896200656890869,0.3714795410633087,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.752879798412323,0.2737480103969574,1.245896339416504,285.0247497558594,284.95001220703125,302.24273681640625,293.576171875,299.95855712890625,298.2425842285156,285.0267028808594,1.0,0.5813813805580139,0.6262934803962708,0.6262934803962708,1.0,1.0,-3.0497939586639404,1.3067729473114014,1.743021011352539,0.6172997355461121,0.9634039998054504,0.9634039998054504,0.0,162.12799072265625,155.0,61452.88671875,0.0,2456.66796875,1.0,279.1016540527344,283.0542907714844,296.5448913574219,300.4161071777344,293.1499938964844,293.1499938964844,279.1499938964844,33907.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146727323532104,1.0,0.0,0.0,3.7099931240081774,3.710017442703247,9.184161626762944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.2080078125,0.0,1585.0284423828125,1895.4371337890625,0.0,3539.91650390625,0.9187441468238832,1.0,0.0,3.0,1.0,0.0
17925120,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.7142570614814758,0.5799915790557861,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.3997576832771301,0.050000000745058,0.0513402707874774,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8580635190010071,0.4072317779064178,0.2865724265575409,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.846420407295227,0.3902217447757721,0.3719637095928192,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7550129890441895,0.2739254534244537,1.2462714910507202,285.0108947753906,284.95001220703125,302.2619934082031,293.5873413085937,299.9681091308594,298.2479553222656,285.0088195800781,1.0,0.5795817375183105,0.6249444484710693,0.6249444484710693,1.0,1.0,-3.045197010040283,1.3034452199935913,1.7417516708374023,0.615015983581543,0.9778851866722108,0.9778851866722108,0.0,160.24749755859375,143.0,61560.203125,0.0,2438.32470703125,1.0,279.1426086425781,283.0406188964844,296.5653991699219,300.4837951660156,293.1499938964844,293.1499938964844,278.8500061035156,33251.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126853942871094,1.0,0.0,0.0,3.777039051055908,3.777063846588135,9.519106924926746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.283203125,0.0,1657.870361328125,1895.4371337890625,0.0,3521.50830078125,0.9318754076957704,1.0,0.0,3.0,1.0,0.0
17925180,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.7139474749565125,0.5734107494354248,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.4014869034290313,0.050000000745058,0.0512515306472778,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.861457347869873,0.4073062539100647,0.2867378294467926,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8497737050056458,0.3904680907726288,0.3723053932189941,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7578197717666626,0.2738704681396484,1.2462372779846191,284.8660888671875,284.95001220703125,302.281494140625,293.59912109375,299.97772216796875,298.2535095214844,284.8622436523437,1.0,0.5770286321640015,0.6235953569412231,0.6235953569412231,1.0,1.0,-3.037755012512207,1.2987985610961914,1.738956332206726,0.6120718121528625,0.8781245350837708,0.8781245350837708,0.0,157.7017364501953,143.0,62365.453125,0.0,2411.318603515625,1.0,278.89569091796875,282.88140869140625,296.6280822753906,300.70953369140625,293.1499938964844,293.1499938964844,278.8500061035156,37543.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183984398841858,1.0,0.0,0.0,3.7463109493255615,3.746335983276367,9.36485150759836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.7685546875,0.0,1654.837158203125,1895.4371337890625,0.0,3574.37109375,0.9256665110588074,1.0,0.0,3.0,1.0,0.0
17925240,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.7140645980834961,0.5658311247825623,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.403489351272583,0.050000000745058,0.0511506237089633,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8651371598243713,0.4072110652923584,0.2866075336933136,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8534435033798218,0.3905677795410156,0.3723134994506836,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.76091068983078,0.2737129032611847,1.245100021362305,284.8876647949219,284.95001220703125,302.3012084960937,293.61151123046875,299.9874572753906,298.2594299316406,284.88946533203125,1.0,0.5737934112548828,0.6222463250160217,0.6222463250160217,1.0,1.0,-3.027012825012207,1.2926342487335205,1.734378695487976,0.6083158254623413,0.8664833903312683,0.8664833903312683,0.0,154.7143096923828,146.0,61936.578125,0.0,2376.103515625,1.0,278.8572082519531,282.90899658203125,296.62567138671875,300.6434326171875,293.1499938964844,293.1499938964844,279.1499938964844,39221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193696975708008,1.0,0.0,0.0,3.651402711868286,3.6514272689819336,8.896367944544181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8046875,0.0,1558.8448486328125,1895.4371337890625,0.0,3583.340576171875,0.9081111550331116,1.0,0.0,3.0,1.0,0.0
17925300,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.7154282927513123,0.5610697865486145,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.4047593474388122,0.050000000745058,0.0510879680514335,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8676106333732605,0.4075783789157867,0.2866383790969848,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8559368848800659,0.3910475075244903,0.3725029826164245,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7629531621932983,0.273849755525589,1.244678258895874,285.0115966796875,284.95001220703125,302.32110595703125,293.62451171875,299.9970703125,298.2646484375,285.013671875,1.0,0.5721836686134338,0.6208972334861755,0.6208972334861755,1.0,1.0,-3.020954370498657,1.288650393486023,1.7323040962219238,0.6054061055183411,0.949126124382019,0.949126124382019,0.0,152.86851501464844,146.0,61071.84375,0.0,2355.533203125,1.0,279.1012878417969,283.0478515625,296.5845642089844,300.4355773925781,293.1499938964844,293.1499938964844,279.1499938964844,34495.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123961329460144,1.0,0.0,0.0,3.6925225257873535,3.692546844482422,9.097867632590352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.8251953125,0.0,1569.6024169921875,1895.4371337890625,0.0,3518.827392578125,0.9153821468353271,1.0,0.0,3.0,1.0,0.0
