time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925360,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.7170226573944092,0.5574555993080139,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.4057321548461914,0.050000000745058,0.0510407127439975,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8698148131370544,0.4081167578697204,0.286957323551178,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8581399917602539,0.3916778266429901,0.3730212748050689,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7647668719291687,0.2741309404373169,1.2455384731292725,285.0018920898437,284.95001220703125,302.3411560058594,293.6380310058594,300.00701904296875,298.2695617675781,285.00048828125,1.0,0.5711771249771118,0.6198199391365051,0.6198199391365051,1.0,1.0,-3.0185883045196533,1.286569118499756,1.732019066810608,0.6036894917488098,0.9624587893486024,0.9624587893486024,0.0,151.5675048828125,149.0,61162.07421875,0.0,2344.534423828125,1.0,279.1424865722656,283.03839111328125,296.6075439453125,300.50018310546875,293.1499938964844,293.1499938964844,278.8500061035156,33675.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095364809036256,1.0,0.0,0.0,3.753711462020874,3.7537360191345215,9.40188726872293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.357421875,0.0,1633.75634765625,1895.4371337890625,0.0,3492.3017578125,0.9269346594810486,1.0,0.0,3.0,1.0,0.0
17925420,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.7176960110664368,0.555290699005127,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.406319260597229,0.050000000745058,0.0510125420987606,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8711942434310913,0.4082449078559875,0.2871942818164825,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8595702648162842,0.391977310180664,0.3734602928161621,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.765910267829895,0.2741916179656982,1.2462799549102783,284.8683166503906,284.95001220703125,302.36138916015625,293.65203857421875,300.0163879394531,298.2732849121094,284.8657531738281,1.0,0.5706578493118286,0.6187426447868347,0.6187426447868347,1.0,1.0,-3.017654657363892,1.2851465940475464,1.7325079441070557,0.6023519039154053,0.8688911199569702,0.8688911199569702,0.0,150.8096923828125,149.0,61995.125,0.0,2338.943359375,1.0,278.8962707519531,282.8893737792969,296.674560546875,300.7286376953125,293.1499938964844,293.1499938964844,278.8500061035156,37961.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146992564201356,1.0,0.0,0.0,3.715513944625856,3.715538740158081,9.211514679918764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.7978515625,0.0,1622.2265625,1895.4371337890625,0.0,3540.162109375,0.9190762639045716,1.0,0.0,3.0,1.0,0.0
17925480,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.7177990078926086,0.55474853515625,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.4064668715000152,0.050000000745058,0.0510055124759674,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8714663982391357,0.4082311391830444,0.2871804237365722,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.85997074842453,0.392154723405838,0.3736238777637481,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7661247253417969,0.2741492986679077,1.246108889579773,284.8998413085937,284.95001220703125,302.3817443847656,293.6665344238281,300.0252685546875,298.27606201171875,284.9019775390625,1.0,0.5704845190048218,0.6176652908325195,0.6176652908325195,1.0,1.0,-3.0169670581817627,1.2838283777236938,1.7331385612487793,0.6010628342628479,0.8667285442352295,0.8667285442352295,0.0,150.59742736816406,152.0,61757.71484375,0.0,2336.60986328125,1.0,278.857421875,282.922119140625,296.677490234375,300.6753234863281,293.1499938964844,293.1499938964844,279.1499938964844,38924.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154983758926392,1.0,0.0,0.0,3.6294333934783936,3.629457712173462,8.789637035988562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.0966796875,0.0,1532.1658935546875,1895.4371337890625,0.0,3547.557861328125,0.9031983613967896,1.0,0.0,3.0,1.0,0.0
17925540,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.71832275390625,0.5547125935554504,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.4064766466617584,0.050000000745058,0.0510050468146801,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8716112971305847,0.4086475968360901,0.2873037159442901,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8602262735366821,0.3926835060119629,0.3739365935325622,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7661983966827393,0.2743483185768127,1.246387600898743,285.0241394042969,284.95001220703125,302.4022521972656,293.6814270019531,300.03448486328125,298.2792358398437,285.0263977050781,1.0,0.5706409215927124,0.6165879964828491,0.6165879964828491,1.0,1.0,-3.017777681350708,1.2831887006759644,1.734588861465454,0.6001028418540955,0.9537988901138306,0.9537988901138306,0.0,150.6102752685547,152.0,61060.51953125,0.0,2338.156005859375,1.0,279.1009521484375,283.05828857421875,296.6424865722656,300.485595703125,293.1499938964844,293.1499938964844,279.1499938964844,34053.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088402390480042,1.0,0.0,0.0,3.681767225265503,3.681791067123413,9.044944704328372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.0859375,0.0,1554.108154296875,1895.4371337890625,0.0,3485.837646484375,0.9126500487327576,1.0,0.0,3.0,1.0,0.0
17925600,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.7188372015953064,0.5547925233840942,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.4064547121524811,0.050000000745058,0.0510060489177703,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8719556927680969,0.4092107117176056,0.2876825034618377,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8606405258178711,0.3933401703834533,0.3745369613170624,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7664206624031067,0.274648904800415,1.247651219367981,285.0155029296875,284.95001220703125,302.4228515625,293.6967468261719,300.0438232421875,298.28240966796875,285.0140991210937,1.0,0.5711190700531006,0.6155106425285339,0.6155106425285339,1.0,1.0,-3.0205681324005127,1.2834373712539673,1.737130880355835,0.5996376276016235,0.9722663164138794,0.9722663164138794,0.0,150.74208068847656,155.0,61282.265625,0.0,2343.912109375,1.0,279.14239501953125,283.0478515625,296.6700134277344,300.5642395019531,293.1499938964844,293.1499938964844,278.8500061035156,33178.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065060615539552,1.0,0.0,0.0,3.752188682556152,3.7522132396698,9.394261155648564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.5546875,0.0,1628.1571044921875,1895.4371337890625,0.0,3464.15087890625,0.9262858629226683,1.0,0.0,3.0,1.0,0.0
17925660,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.7183189988136292,0.5557391047477722,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.406197041273117,0.050000000745058,0.051018301397562,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8717385530471802,0.4093448221683502,0.2879602611064911,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8605319261550903,0.3936468660831451,0.3750324845314026,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.766180694103241,0.2747007012367248,1.2486076354980469,284.8791809082031,284.95001220703125,302.44354248046875,293.71240234375,300.0521240234375,298.2840881347656,284.8759460449219,1.0,0.5718225240707397,0.6143065690994263,0.6143065690994263,1.0,1.0,-3.02380108833313,1.2837506532669067,1.7400504350662231,0.599211573600769,0.8811786770820618,0.8811786770820618,0.0,151.18064880371094,155.0,62274.859375,0.0,2352.063720703125,1.0,278.8961486816406,282.89361572265625,296.7403259277344,300.806396484375,293.1499938964844,293.1499938964844,278.8500061035156,37145.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122955203056335,1.0,0.0,0.0,3.729653596878052,3.7296786308288574,9.281759503210196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.8671875,0.0,1632.364990234375,1895.4371337890625,0.0,3517.894775390625,0.921833038330078,1.0,0.0,3.0,1.0,0.0
17925720,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.7171502709388733,0.5578247904777527,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.4056319892406463,0.050000000745058,0.0510454401373863,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8706446290016174,0.4093036651611328,0.2879638969898224,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8596134781837463,0.3938004970550537,0.3752219676971435,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7652005553245544,0.2746182978153229,1.2484887838363647,284.9042053222656,284.95001220703125,302.4642944335937,293.7283630371094,300.05987548828125,298.28485107421875,284.90631103515625,1.0,0.5726511478424072,0.6131024360656738,0.6131024360656738,1.0,1.0,-3.026430368423462,1.2837660312652588,1.7426642179489136,0.5986312627792358,0.8768921494483948,0.8768921494483948,0.0,151.9728240966797,158.0,62147.6328125,0.0,2360.95458984375,1.0,278.8572998046875,282.9195861816406,296.7457275390625,300.7648620605469,293.1499938964844,293.1499938964844,279.1499938964844,38365.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137954115867616,1.0,0.0,0.0,3.654683589935303,3.65470814704895,8.912363114177424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.0595703125,0.0,1556.1068115234375,1895.4371337890625,0.0,3531.792724609375,0.9083241820335388,1.0,0.0,3.0,1.0,0.0
17925780,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.7164285778999329,0.5599977374076843,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.4050465226173401,0.050000000745058,0.05107381939888,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8696341514587402,0.4096925556659698,0.2880875170230865,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8587526679039001,0.3943029940128326,0.3755378127098083,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7642539739608765,0.2747674882411957,1.248695731163025,285.0299987792969,284.95001220703125,302.4851379394531,293.74462890625,300.06805419921875,298.28631591796875,285.0325622558594,1.0,0.573624312877655,0.6118983030319214,0.6118983030319214,1.0,1.0,-3.0298502445220947,1.2841302156448364,1.745720148086548,0.5982131361961365,0.9665845036506652,0.9665845036506652,0.0,152.82749938964844,158.0,61501.51171875,0.0,2371.634033203125,1.0,279.1015930175781,283.0569763183594,296.71173095703125,300.5807189941406,293.1499938964844,293.1499938964844,279.1499938964844,33800.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077308773994446,1.0,0.0,0.0,3.709853410720825,3.7098777294158936,9.183469842355408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0791015625,0.0,1584.0555419921875,1895.4371337890625,0.0,3475.53369140625,0.9187012910842896,1.0,0.0,3.0,1.0,0.0
17925840,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.7157777547836304,0.5618931651115417,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.4045381844043731,0.050000000745058,0.051098633557558,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8690361380577087,0.4102434813976288,0.2884702682495117,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8582537770271301,0.3949444890022278,0.376142680644989,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7636329531669617,0.2750221788883209,1.2498581409454346,285.0233154296875,284.95001220703125,302.5060119628906,293.7611389160156,300.0764465332031,298.2879943847656,285.0219116210937,1.0,0.5747682452201843,0.6106942296028137,0.6106942296028137,1.0,1.0,-3.0347416400909424,1.2851431369781494,1.7495983839035034,0.5981691479682922,0.9887726306915284,0.9887726306915284,0.0,153.6539306640625,161.0,61783.375,0.0,2384.891357421875,1.0,279.1426086425781,283.04736328125,296.7396240234375,300.6640319824219,293.1499938964844,293.1499938964844,278.8500061035156,32943.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905877411365509,1.0,0.0,0.0,3.783667087554932,3.783691883087158,9.552545634505805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.685546875,0.0,1663.3172607421875,1895.4371337890625,0.0,3458.3056640625,0.933241605758667,1.0,0.0,3.0,1.0,0.0
17925900,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.7141485214233398,0.5643261075019836,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.4038887321949005,0.050000000745058,0.0511306151747703,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8680652379989624,0.4103619158267975,0.288753867149353,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8574119806289673,0.3952314257621765,0.3766425549983978,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7627094984054565,0.2750227451324463,1.2506954669952393,284.8835754394531,284.95001220703125,302.5268859863281,293.77783203125,300.0842590332031,298.2887878417969,284.879638671875,1.0,0.5760124325752258,0.6094900965690613,0.6094900965690613,1.0,1.0,-3.0396552085876465,1.286141872406006,1.753513216972351,0.5981811285018921,0.897616446018219,0.897616446018219,0.0,154.66737365722656,161.0,62880.2578125,0.0,2399.195556640625,1.0,278.8953857421875,282.8879699707031,296.8100891113281,300.9125061035156,293.1499938964844,293.1499938964844,278.8500061035156,36590.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120566248893738,1.0,0.0,0.0,3.771853685379028,3.771879196166992,9.49298907926277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.00390625,0.0,1677.5777587890625,1895.4371337890625,0.0,3515.68017578125,0.931075394153595,1.0,0.0,3.0,1.0,0.0
17925960,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.7118995785713196,0.5676565766334534,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.4030045568943023,0.050000000745058,0.0511746704578399,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8663567900657654,0.4102804064750671,0.2887503504753113,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8558951616287231,0.3953434824943542,0.3768198192119598,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7611647844314575,0.2748686969280243,1.250382423400879,284.9023132324219,284.95001220703125,302.5478210449219,293.7947082519531,300.0916748046875,298.2892150878906,284.90447998046875,1.0,0.5772746801376343,0.6081945300102234,0.6081945300102234,1.0,1.0,-3.0435454845428467,1.2865737676620483,1.7569715976715088,0.5978531837463379,0.8892115950584412,0.8892115950584412,0.0,155.9456329345703,164.0,62796.796875,0.0,2413.02392578125,1.0,278.8570251464844,282.9081726074219,296.81610107421875,300.875732421875,293.1499938964844,293.1499938964844,279.1499938964844,38086.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139447212219238,1.0,0.0,0.0,3.702899217605591,3.7029240131378174,9.149072184300168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4609375,0.0,1608.659912109375,1895.4371337890625,0.0,3533.175537109375,0.9187765717506408,1.0,0.0,3.0,1.0,0.0
17926020,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.7102019190788269,0.5708766579627991,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.4021537005901336,0.050000000745058,0.0512175112962722,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8648335933685303,0.4106397330760956,0.288858413696289,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8545346260070801,0.3958126306533813,0.3771126270294189,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7597379088401794,0.2749469876289367,1.2503308057785034,285.031494140625,284.95001220703125,302.5687255859375,293.81170654296875,300.0995178222656,298.2904052734375,285.0344543457031,1.0,0.5785916447639465,0.6068989634513855,0.6068989634513855,1.0,1.0,-3.0478851795196533,1.2871994972229004,1.760685682296753,0.5975449085235596,0.9810484051704408,0.9810484051704408,0.0,157.2074432373047,164.0,62133.6015625,0.0,2427.6376953125,1.0,279.1026916503906,283.0493469238281,296.78204345703125,300.69110107421875,293.1499938964844,293.1499938964844,279.1499938964844,33812.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081609845161438,1.0,0.0,0.0,3.755750179290772,3.755774974822998,9.412103167960596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.1201171875,0.0,1637.1922607421875,1895.4371337890625,0.0,3479.52880859375,0.9289571046829224,1.0,0.0,3.0,1.0,0.0
17926080,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.7086814641952515,0.5736149549484253,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.4014323353767395,0.050000000745058,0.051254104822874,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.863835871219635,0.41118323802948,0.2892376184463501,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8536430597305298,0.396438717842102,0.3777070343494415,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7587304711341858,0.2751431465148926,1.2512613534927368,285.0278625488281,284.95001220703125,302.589599609375,293.82879638671875,300.1076354980469,298.2919921875,285.02667236328125,1.0,0.5800092816352844,0.6056033372879028,0.6056033372879028,1.0,1.0,-3.053508758544922,1.2883964776992798,1.765112280845642,0.59749436378479,1.0,1.0,0.0,158.36170959472656,167.0,62415.59765625,0.0,2444.1240234375,1.0,279.1429443359375,283.042236328125,296.8096008300781,300.7748107910156,293.1499938964844,293.1499938964844,278.8500061035156,33052.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906490921974182,1.0,0.0,0.0,3.8272838592529297,3.8273091316223145,9.774051932254224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.8310546875,0.0,1716.3692626953125,1895.4371337890625,0.0,3464.009765625,0.943057894706726,1.0,0.0,3.0,1.0,0.0
17926140,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.7062410116195679,0.5767168402671814,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.4006167948246002,0.050000000745058,0.0512957721948623,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8625770807266235,0.411298543214798,0.2895256578922272,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.852514922618866,0.396713376045227,0.3782047033309936,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7575172185897827,0.2750879228115082,1.2518935203552246,284.8867492675781,284.95001220703125,302.6104431152344,293.845947265625,300.1154479980469,298.293212890625,284.88214111328125,1.0,0.5814701318740845,0.6043077707290649,0.6043077707290649,1.0,1.0,-3.0589945316314697,1.2895090579986572,1.7694854736328125,0.5974301099777222,0.914633572101593,0.914633572101593,0.0,159.64170837402344,167.0,63573.46875,0.0,2461.06103515625,1.0,278.8944396972656,282.87969970703125,296.8794250488281,301.0253601074219,293.1499938964844,293.1499938964844,278.8500061035156,36260.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127355813980104,1.0,0.0,0.0,3.821637153625488,3.8216629028320312,9.745232318891794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.3779296875,0.0,1734.682373046875,1895.4371337890625,0.0,3521.9736328125,0.9422134757041932,1.0,0.0,3.0,1.0,0.0
17926200,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7031947374343872,0.5806053876876831,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.3995954692363739,0.050000000745058,0.0513483695685863,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8606549501419067,0.4111876487731933,0.2895172834396362,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8507838249206543,0.3967913389205932,0.3783687651157379,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7557482719421387,0.2748598158359527,1.25133216381073,284.8993835449219,284.95001220703125,302.6312561035156,293.8631286621094,300.123046875,298.2941589355469,284.90155029296875,1.0,0.5828983783721924,0.603012204170227,0.603012204170227,1.0,1.0,-3.063246250152588,1.2900477647781372,1.773198485374451,0.597055971622467,0.9018883109092712,0.9018883109092712,0.0,161.1483154296875,155.0,63502.36328125,0.0,2476.91748046875,1.0,278.856689453125,282.8946228027344,296.8857421875,300.99053955078125,293.1499938964844,293.1499938964844,278.54998779296875,37947.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147452116012572,1.0,0.0,0.0,3.756621599197388,3.756647109985352,9.416471584700048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.603515625,0.0,1670.0523681640625,1895.4371337890625,0.0,3540.587158203125,0.9305983185768129,1.0,0.0,3.0,1.0,0.0
17926260,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.9990000128746032,0.7001532316207886,0.5800834894180298,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.3997325897216797,0.050000000745058,0.0513412617146968,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8608455657958984,0.4110225439071655,0.2894512116909027,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8510876893997192,0.3968114852905273,0.3784470856189728,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.7557564973831177,0.2745594680309295,1.2502490282058716,284.8181457519531,284.95001220703125,302.6519775390625,293.8802795410156,300.1303405761719,298.2953796386719,284.82244873046875,1.0,0.5821836590766907,0.6016920208930969,0.6016920208930969,1.0,1.0,-3.0613417625427246,1.2877323627471924,1.773609280586243,0.5953975319862366,0.8164979815483093,0.8164979815483093,0.0,160.9038848876953,155.0,63866.703125,0.0,2472.0537109375,1.0,278.599365234375,282.8014831542969,296.9180908203125,301.13165283203125,293.1499938964844,293.1499938964844,278.54998779296875,42876.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919449746608734,1.0,0.0,0.0,3.6264569759368896,3.626481771469116,8.77522609243897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.876953125,0.0,1558.2508544921875,1895.4371337890625,0.0,3584.07958984375,0.9026278257369996,1.0,0.0,3.0,1.0,0.0
17926320,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.6981023550033569,0.57679682970047,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.4005959630012512,0.050000000745058,0.0512968376278877,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8623371720314026,0.411024272441864,0.2893226444721222,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8526467084884644,0.3969595730304718,0.3784376680850982,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7568526268005371,0.274334967136383,1.2487068176269531,284.8866882324219,284.95001220703125,302.672607421875,293.8973693847656,300.138671875,298.2987060546875,284.88818359375,1.0,0.5804909467697144,0.6003718376159668,0.6003718376159668,1.0,1.0,-3.0553228855133057,1.283564805984497,1.7717580795288086,0.5926458835601807,0.8318746089935303,0.8318746089935303,0.0,159.53842163085938,143.0,63521.3125,0.0,2453.6533203125,1.0,278.5583190917969,282.8630065917969,296.903564453125,301.03082275390625,293.1499938964844,293.1499938964844,278.8500061035156,40780.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185634851455688,1.0,0.0,0.0,3.525155067443848,3.5251786708831787,8.291817721328698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.08203125,0.0,1433.2047119140625,1895.4371337890625,0.0,3575.8955078125,0.8818344473838806,1.0,0.0,3.0,1.0,0.0
17926380,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6976118087768555,0.5708686709403992,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.4021557867527008,0.050000000745058,0.0512173250317573,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8653820753097534,0.4114634096622467,0.2894051373004913,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8556753993034363,0.3974705338478088,0.3786540329456329,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7592563629150391,0.2743948400020599,1.247902750968933,285.0059509277344,284.95001220703125,302.6931457519531,293.91436767578125,300.14825439453125,298.30450439453125,285.0064697265625,1.0,0.578022301197052,0.5990515947341919,0.5990515947341919,1.0,1.0,-3.0474958419799805,1.278577208518982,1.7689186334609983,0.5894345045089722,0.9108161926269532,0.9108161926269532,0.0,157.20895385742188,143.0,62722.62890625,0.0,2426.946533203125,1.0,278.7982482910156,282.9957275390625,296.8675842285156,300.8249206542969,293.1499938964844,293.1499938964844,278.8500061035156,34898.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910919189453125,1.0,0.0,0.0,3.567810297012329,3.567833423614502,8.493698260281235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.02734375,0.0,1435.5791015625,1895.4371337890625,0.0,3505.132080078125,0.8880085945129395,1.0,0.0,3.0,1.0,0.0
17926440,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.6980924010276794,0.5626440048217773,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.4043371975421905,0.050000000745058,0.0511083491146564,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.869886577129364,0.4119925796985626,0.2896993458271026,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8600959777832031,0.3980672955513,0.3791089057922363,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7629319429397583,0.2745759189128876,1.248065710067749,284.9880065917969,284.95001220703125,302.71356201171875,293.9312438964844,300.1586303710937,298.3118896484375,284.986572265625,1.0,0.5749541521072388,0.5977314114570618,0.5977314114570618,1.0,1.0,-3.038577079772949,1.2730883359909058,1.765488862991333,0.5859708786010742,0.9147132039070128,0.9147132039070128,0.0,154.09010314941406,146.0,62706.6328125,0.0,2394.260009765625,1.0,278.8414611816406,282.98297119140625,296.8957214355469,300.8912048339844,293.1499938964844,293.1499938964844,278.54998779296875,34246.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907667636871338,1.0,0.0,0.0,3.61983871459961,3.619862079620361,8.743226658225467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.08203125,0.0,1486.8597412109375,1895.4371337890625,0.0,3474.946044921875,0.8971889019012451,1.0,0.0,3.0,1.0,0.0
17926500,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.6983501315116882,0.5577905774116516,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.4056407511234283,0.050000000745058,0.0510448142886161,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8726342916488647,0.4121308326721191,0.2899057567119598,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8628436923027039,0.3983510434627533,0.3794839978218078,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7651748061180115,0.274588018655777,1.2482857704162598,284.8699645996094,284.95001220703125,302.7338562011719,293.94793701171875,300.1679077148437,298.3172912597656,284.870361328125,1.0,0.5734941959381104,0.5964112281799316,0.5964112281799316,1.0,1.0,-3.0336174964904785,1.269405484199524,1.7642120122909546,0.5832429528236389,0.8284832835197449,0.8284832835197449,0.0,152.2720184326172,146.0,63261.75,0.0,2375.741943359375,1.0,278.599609375,282.8557434082031,296.963134765625,301.1080322265625,293.1499938964844,293.1499938964844,278.54998779296875,39311.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119898080825806,1.0,0.0,0.0,3.552366018295288,3.552389621734619,8.420321933044761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.5986328125,0.0,1451.3492431640625,1895.4371337890625,0.0,3515.060546875,0.8835421800613403,1.0,0.0,3.0,1.0,0.0
17926560,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.6983818411827087,0.5551694631576538,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.4063514769077301,0.050000000745058,0.0510107353329658,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8740279674530029,0.4122070968151092,0.2899113297462463,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8643139600753784,0.3985829353332519,0.3796434998512268,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7663106322288513,0.2745749354362488,1.2479617595672607,284.91278076171875,284.95001220703125,302.7539978027344,293.96441650390625,300.1769104003906,298.3214416503906,284.9136047363281,1.0,0.5725235939025879,0.5953942537307739,0.5953942537307739,1.0,1.0,-3.03023099899292,1.26672625541687,1.7635048627853394,0.5812760591506958,0.8381841778755188,0.8381841778755188,0.0,151.26988220214844,149.0,63043.796875,0.0,2364.364013671875,1.0,278.5586242675781,282.8946533203125,296.9678955078125,301.0521240234375,293.1499938964844,293.1499938964844,278.8500061035156,38880.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119787216186525,1.0,0.0,0.0,3.4748289585113525,3.4748518466949463,8.056755405050353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.1630859375,0.0,1367.3914794921875,1895.4371337890625,0.0,3514.9580078125,0.8690417408943176,1.0,0.0,3.0,1.0,0.0
17926620,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.6988282203674316,0.5533660650253296,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.4068435728549957,0.050000000745058,0.0509873740375041,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8751416206359863,0.4126485586166382,0.2900601923465729,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8654940128326416,0.3991189897060394,0.3799652755260467,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7672005891799927,0.274787038564682,1.2482383251190186,285.0216369628906,284.95001220703125,302.7739562988281,293.98065185546875,300.1854553222656,298.3247375488281,285.0222473144531,1.0,0.5720290541648865,0.594377338886261,0.594377338886261,1.0,1.0,-3.02892804145813,1.265005111694336,1.7639228105545044,0.5797812938690186,0.9167574644088744,0.9167574644088744,0.0,150.62173461914062,149.0,62424.3671875,0.0,2358.642333984375,1.0,278.7972717285156,283.0153503417969,296.9388427734375,300.8705749511719,293.1499938964844,293.1499938964844,278.8500061035156,33797.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052805304527284,1.0,0.0,0.0,3.5336947441101074,3.533717155456543,8.332040124514606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.85546875,0.0,1391.6300048828125,1895.4371337890625,0.0,3452.7548828125,0.8793809413909912,1.0,0.0,3.0,1.0,0.0
17926680,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.6991925239562988,0.552066445350647,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.4071997702121734,0.050000000745058,0.0509705543518066,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8762036561965942,0.4131680130958557,0.2904176115989685,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8665998578071594,0.3997283577919006,0.3805274367332458,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7680450081825256,0.2750724852085113,1.2494080066680908,285.0024719238281,284.95001220703125,302.79376220703125,293.9966125488281,300.19390869140625,298.32781982421875,285.0010070800781,1.0,0.5719667673110962,0.593360424041748,0.593360424041748,1.0,1.0,-3.029853820800781,1.2642779350280762,1.7655757665634155,0.5788083076477051,0.9249608516693116,0.9249608516693116,0.0,150.23019409179688,152.0,62623.41015625,0.0,2358.319091796875,1.0,278.8411865234375,282.997802734375,296.9690246582031,300.95233154296875,293.1499938964844,293.1499938964844,278.54998779296875,33248.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90298193693161,1.0,0.0,0.0,3.602478504180908,3.602501630783081,8.659565082780318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.7861328125,0.0,1460.6162109375,1895.4371337890625,0.0,3431.364501953125,0.892568826675415,1.0,0.0,3.0,1.0,0.0
17926740,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.698576807975769,0.5519105792045593,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.407242476940155,0.050000000745058,0.0509685166180133,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8765310645103455,0.4132738411426544,0.2906559407711029,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8670142292976379,0.3999986946582794,0.3809651136398315,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7682896256446838,0.2751217484474182,1.2502435445785522,284.8783569335937,284.95001220703125,302.8133544921875,294.01226806640625,300.2018737792969,298.3302307128906,284.8775634765625,1.0,0.5722202658653259,0.5923434495925903,0.5923434495925903,1.0,1.0,-3.0314812660217285,1.2638524770736694,1.767628788948059,0.5780252814292908,0.8389418125152588,0.8389418125152588,0.0,150.2438507080078,152.0,63400.0625,0.0,2361.37109375,1.0,278.5997314453125,282.86041259765625,297.0372619628906,301.1854248046875,293.1499938964844,293.1499938964844,278.54998779296875,38094.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083873629570008,1.0,0.0,0.0,3.558417320251465,3.558440685272217,8.449033543911355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.369140625,0.0,1448.926025390625,1895.4371337890625,0.0,3481.631591796875,0.8840152621269226,1.0,0.0,3.0,1.0,0.0
17926800,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.6974707245826721,0.5530053377151489,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.406942069530487,0.050000000745058,0.0509826503694057,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8759480118751526,0.4132851064205169,0.2906610071659088,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8665748834609985,0.4001835286617279,0.3811416625976562,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.767764151096344,0.2750838100910187,1.2501662969589231,284.9154663085937,284.95001220703125,302.83270263671875,294.02752685546875,300.2094421386719,298.3321838378906,284.9164733886719,1.0,0.5726839303970337,0.5913265347480774,0.5913265347480774,1.0,1.0,-3.0329387187957764,1.2633428573608398,1.7695958614349363,0.5771870017051697,0.8460535407066345,0.8460535407066345,0.0,150.65997314453125,155.0,63280.12890625,0.0,2366.19775390625,1.0,278.55859375,282.8935546875,297.0412292480469,301.13885498046875,293.1499938964844,293.1499938964844,278.8500061035156,38262.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094455242156982,1.0,0.0,0.0,3.488773822784424,3.4887967109680176,8.121549512907222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.55078125,0.0,1377.26806640625,1895.4371337890625,0.0,3491.457275390625,0.8715662360191345,1.0,0.0,3.0,1.0,0.0
17926860,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.6967120170593262,0.5543408989906311,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.4065769016742706,0.050000000745058,0.05099992826581,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8753742575645447,0.413677453994751,0.2907995283603668,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8661210536956787,0.4006806910037994,0.3814627230167389,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7672074437141418,0.2752489745616913,1.2504708766937256,285.0251159667969,284.95001220703125,302.85186767578125,294.0423889160156,300.2169189453125,298.3343200683594,285.0260314941406,1.0,0.5733632445335388,0.5901890397071838,0.5901890397071838,1.0,1.0,-3.035480260848999,1.2631847858428955,1.7722954750061035,0.5764312148094177,0.9261386394500732,0.9261386394500732,0.0,151.1977081298828,155.0,62732.0234375,0.0,2373.6494140625,1.0,278.7976989746094,283.01385498046875,297.00958251953125,300.9605712890625,293.1499938964844,293.1499938964844,278.8500061035156,33463.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035871028900146,1.0,0.0,0.0,3.552433729171753,3.552456378936768,8.420643666795513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.26953125,0.0,1408.837158203125,1895.4371337890625,0.0,3436.998046875,0.8832369446754456,1.0,0.0,3.0,1.0,0.0
17926920,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.6958834528923035,0.5556501150131226,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.4062202870845794,0.050000000745058,0.0510168746113777,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8750369548797607,0.4141672551631927,0.2911544740200043,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8658674359321594,0.4012637436389923,0.3820278644561767,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7668281197547913,0.2754790782928467,1.2515703439712524,285.0072021484375,284.95001220703125,302.8707580566406,294.0568542480469,300.2242736816406,298.33648681640625,285.0056457519531,1.0,0.5742608308792114,0.5890515446662903,0.5890515446662903,1.0,1.0,-3.0395004749298096,1.263667345046997,1.775833010673523,0.5760079622268677,0.9367195963859558,0.9367195963859558,0.0,151.78790283203125,158.0,63005.1796875,0.0,2384.1025390625,1.0,278.84136962890625,282.99591064453125,297.0367431640625,301.0443420410156,293.1499938964844,293.1499938964844,278.54998779296875,32923.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019636511802672,1.0,0.0,0.0,3.626515865325928,3.6265389919281006,8.775511446401651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.0791015625,0.0,1484.324462890625,1895.4371337890625,0.0,3421.8818359375,0.897734522819519,1.0,0.0,3.0,1.0,0.0
17926980,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.6940971612930298,0.5576584935188293,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.4056758880615234,0.050000000745058,0.0510429739952087,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8742128610610962,0.4142427742481231,0.291393518447876,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8651592135429382,0.4015040397644043,0.3824679851531982,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7660475969314575,0.2754610478878021,1.2522674798965454,284.8794250488281,284.95001220703125,302.8893737792969,294.07080078125,300.2312316894531,298.3381652832031,284.8780212402344,1.0,0.5752968788146973,0.5879141092300415,0.5879141092300415,1.0,1.0,-3.043602228164673,1.2641679048538208,1.7794344425201416,0.5756288766860962,0.8493915796279907,0.8493915796279907,0.0,152.61598205566406,158.0,63883.203125,0.0,2395.96435546875,1.0,278.5990600585937,282.85308837890625,297.1020812988281,301.2807006835937,293.1499938964844,293.1499938964844,278.54998779296875,37595.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079288840293884,1.0,0.0,0.0,3.5922813415527344,3.592304944992065,8.610610962023202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.8193359375,0.0,1481.6475830078125,1895.4371337890625,0.0,3477.37255859375,0.8912404775619507,1.0,0.0,3.0,1.0,0.0
17927040,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.6918554306030273,0.5605660676956177,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.4048929214477539,0.050000000745058,0.0510809682309627,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8726757168769836,0.4142101407051086,0.2913893163204193,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8637883067131042,0.4016452729701996,0.3826324343681335,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7646598815917969,0.2753392159938812,1.251961350440979,284.9135131835937,284.95001220703125,302.90771484375,294.0842590332031,300.2374572753906,298.3388977050781,284.9147644042969,1.0,0.5763930082321167,0.586776614189148,0.586776614189148,1.0,1.0,-3.0469679832458496,1.2643266916275024,1.7826414108276367,0.57506263256073,0.8539501428604126,0.8539501428604126,0.0,153.71543884277344,146.0,63784.2890625,0.0,2407.904541015625,1.0,278.5583190917969,282.8837280273437,297.103271484375,301.2342224121094,293.1499938964844,293.1499938964844,278.8500061035156,38103.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094775915145874,1.0,0.0,0.0,3.524083375930786,3.524106502532959,8.286776278509933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.5146484375,0.0,1412.73779296875,1895.4371337890625,0.0,3491.754638671875,0.8792120218276978,1.0,0.0,3.0,1.0,0.0
17927100,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.6903783082962036,0.5588476657867432,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.4053549468517303,0.050000000745058,0.0510584488511085,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8736602067947388,0.4145569205284118,0.2914685904979706,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8648498058319092,0.4020936191082001,0.3828717470169067,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7653845548629761,0.2754100859165191,1.2516814470291138,285.0219421386719,284.95001220703125,302.92578125,294.0971374511719,300.24462890625,298.3420104980469,285.0226135253906,1.0,0.5754384398460388,0.5856391787528992,0.5856391787528992,1.0,1.0,-3.0449371337890625,1.2620314359664917,1.7829058170318604,0.5734285712242126,0.9326115250587464,0.9326115250587464,0.0,153.0743408203125,146.0,63149.56640625,0.0,2400.81298828125,1.0,278.798583984375,283.00372314453125,297.068359375,301.0509033203125,293.1499938964844,293.1499938964844,278.8500061035156,33540.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039576649665833,1.0,0.0,0.0,3.585456132888794,3.585479021072388,8.577922585573106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.736328125,0.0,1444.4632568359375,1895.4371337890625,0.0,3440.447021484375,0.8905805945396423,1.0,0.0,3.0,1.0,0.0
17927160,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.6897488832473755,0.5538977384567261,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.406697541475296,0.050000000745058,0.0509940423071384,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8765610456466675,0.4149988889694214,0.2917318344116211,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8677504062652588,0.402624249458313,0.3833089470863342,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7677253484725952,0.2755569517612457,1.2519946098327637,284.9994506835937,284.95001220703125,302.9435119628906,294.1094665527344,300.2526550292969,298.34722900390625,284.9972839355469,1.0,0.5736304521560669,0.5844484567642212,0.5844484567642212,1.0,1.0,-3.040133237838745,1.2584415674209597,1.7816916704177856,0.5710020065307617,0.9384530782699584,0.9384530782699584,0.0,151.25379943847656,149.0,63269.64453125,0.0,2382.51025390625,1.0,278.8416442871094,282.9837341308594,297.0910339355469,301.1239013671875,293.1499938964844,293.1499938964844,278.54998779296875,33191.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023920893669128,1.0,0.0,0.0,3.6530721187591553,3.6530954837799072,8.904504511519917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.25390625,0.0,1515.5567626953125,1895.4371337890625,0.0,3425.871826171875,0.9038241505622864,1.0,0.0,3.0,1.0,0.0
