time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927220,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9990000128746032,0.6888507604598999,0.5518414378166199,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.4072610735893249,0.050000000745058,0.0509674847126007,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8778409361839294,0.4150376617908478,0.2919018864631653,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8690916895866394,0.4028238952159881,0.3836517035961151,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7687152028083801,0.2754965424537658,1.2521543502807615,284.8691711425781,284.95001220703125,302.9609375,294.1211242675781,300.25958251953125,298.3506164550781,284.8680114746094,1.0,0.5731983184814453,0.5832577347755432,0.5832577347755432,1.0,1.0,-3.0384271144866943,1.2562507390975952,1.7821763753890991,0.5690944194793701,0.8461047410964966,0.8461047410964966,0.0,150.5062255859375,149.0,63990.2265625,0.0,2375.51416015625,1.0,278.5986022949219,282.8419494628906,297.1509094238281,301.34490966796875,293.1499938964844,293.1499938964844,278.54998779296875,38174.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080548882484436,1.0,0.0,0.0,3.6065456867218018,3.606569528579712,8.679129450683831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.5556640625,0.0,1501.4344482421875,1895.4371337890625,0.0,3478.543212890625,0.8947391510009766,1.0,0.0,3.0,1.0,0.0
17927280,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6876944303512573,0.5516284108161926,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.4073196947574615,0.050000000745058,0.0509647503495216,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8779051303863525,0.4149962961673736,0.2918519973754883,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8692786693572998,0.4029507637023926,0.383749783039093,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7686943411827087,0.2753781974315643,1.251569747924805,284.9064636230469,284.95001220703125,302.9779968261719,294.13214111328125,300.26568603515625,298.352783203125,284.9078063964844,1.0,0.5730588436126709,0.5820670127868652,0.5820670127868652,1.0,1.0,-3.0375208854675293,1.254393458366394,1.7831275463104248,0.5674513578414917,0.8500223159790039,0.8500223159790039,0.0,150.40066528320312,152.0,63769.921875,0.0,2373.312744140625,1.0,278.5581970214844,282.8773803710937,297.1474304199219,301.28375244140625,293.1499938964844,293.1499938964844,278.8500061035156,38615.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091027975082396,1.0,0.0,0.0,3.5280277729034424,3.5280511379241943,8.305337928504741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.62109375,0.0,1420.5726318359375,1895.4371337890625,0.0,3488.275390625,0.8805084824562073,1.0,0.0,3.0,1.0,0.0
17927340,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6870431303977966,0.551826536655426,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.4072651863098144,0.050000000745058,0.0509673096239566,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8779029846191406,0.4153687655925751,0.291954755783081,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8693759441375732,0.4034196436405182,0.3840157091617584,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7685930132865906,0.2754993736743927,1.2515267133712769,285.019775390625,284.95001220703125,302.9947204589844,294.1424560546875,300.2719116210937,298.3553466796875,285.0208740234375,1.0,0.573235273361206,0.5808762907981873,0.5808762907981873,1.0,1.0,-3.038149356842041,1.253214716911316,1.784934639930725,0.5661168098449707,0.9302297234535216,0.9302297234535216,0.0,150.48934936523438,152.0,63136.5390625,0.0,2374.9375,1.0,278.798583984375,283.00213623046875,297.1096496582031,301.09246826171875,293.1499938964844,293.1499938964844,278.8500061035156,33776.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031515717506408,1.0,0.0,0.0,3.5857083797454834,3.585731267929077,8.579128802921332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.642578125,0.0,1446.46923828125,1895.4371337890625,0.0,3432.943603515625,0.8909201622009277,1.0,0.0,3.0,1.0,0.0
17927400,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.6863976716995239,0.5521377325057983,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.4071795344352722,0.050000000745058,0.0509712994098663,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8780800700187683,0.4158554077148437,0.2922930121421814,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8696170449256897,0.4039907157421112,0.3845500648021698,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.768633246421814,0.2757110297679901,1.2524282932281494,285.00341796875,284.95001220703125,303.01104736328125,294.1520080566406,300.2779846191406,298.3578186035156,285.0018920898437,1.0,0.5737172365188599,0.5796855688095093,0.5796855688095093,1.0,1.0,-3.040658473968506,1.2528605461120603,1.787797927856445,0.565209686756134,0.9403727054595948,0.9403727054595948,0.0,150.69117736816406,155.0,63347.81640625,0.0,2380.605224609375,1.0,278.8416442871094,282.98614501953125,297.1313171386719,301.1666259765625,293.1499938964844,293.1499938964844,278.54998779296875,33193.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901434600353241,1.0,0.0,0.0,3.654908657073975,3.6549322605133057,8.913460192161438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.416015625,0.0,1517.6126708984375,1895.4371337890625,0.0,3416.95361328125,0.9043157696723938,1.0,0.0,3.0,1.0,0.0
17927460,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.6848379373550415,0.5532953143119812,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.4068620502948761,0.050000000745058,0.0509862266480922,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8776894807815552,0.4159278273582458,0.2925221621990204,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8693238496780396,0.4042203724384308,0.3849690854549408,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7682156562805176,0.2756870687007904,1.253020405769348,284.8752136230469,284.95001220703125,303.0269775390625,294.1607971191406,300.2833557128906,298.3590393066406,284.873779296875,1.0,0.5744110941886902,0.5786110162734985,0.5786110162734985,1.0,1.0,-3.043560028076172,1.2527986764907837,1.7907613515853882,0.5645513534545898,0.8514224886894226,0.8514224886894226,0.0,151.18865966796875,155.0,64176.15234375,0.0,2388.536376953125,1.0,278.59844970703125,282.84332275390625,297.19097900390625,301.39422607421875,293.1499938964844,293.1499938964844,278.54998779296875,37847.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072685837745668,1.0,0.0,0.0,3.616436958312988,3.6164610385894775,8.726801183911448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.26171875,0.0,1509.8453369140625,1895.4371337890625,0.0,3471.238037109375,0.8967980146408081,1.0,0.0,3.0,1.0,0.0
17927520,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6828491687774658,0.555496335029602,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.406261682510376,0.050000000745058,0.0510147474706172,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8764944076538086,0.4158918559551239,0.2925082445144653,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8682778477668762,0.4043523371219635,0.3851139843463897,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7671220302581787,0.2755674719810486,1.2526596784591677,284.91021728515625,284.95001220703125,303.04248046875,294.1687316894531,300.2881774902344,298.3596496582031,284.91162109375,1.0,0.575226366519928,0.5775364637374878,0.5775364637374878,1.0,1.0,-3.045964002609253,1.2525146007537842,1.7934492826461792,0.5637705326080322,0.8552913665771484,0.8552913665771484,0.0,152.0099639892578,143.0,64018.62890625,0.0,2397.24560546875,1.0,278.5581359863281,282.87567138671875,297.1866455078125,301.3378601074219,293.1499938964844,293.1499938964844,278.8500061035156,38359.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086970686912536,1.0,0.0,0.0,3.543205976486206,3.543229341506958,8.376953246624907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.53125,0.0,1434.70947265625,1895.4371337890625,0.0,3484.5078125,0.8836612701416016,1.0,0.0,3.0,1.0,0.0
17927580,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.681613564491272,0.5531612038612366,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.4068987369537353,0.050000000745058,0.0509844534099102,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8778226971626282,0.4162425994873047,0.2925820648670196,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8696760535240173,0.4047996997833252,0.3853407800197601,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7681455016136169,0.2756502628326416,1.2523748874664309,285.020263671875,284.95001220703125,303.0575866699219,294.17584228515625,300.294189453125,298.3631286621094,285.02099609375,1.0,0.5740403532981873,0.576461911201477,0.576461911201477,1.0,1.0,-3.04315447807312,1.2498764991760254,1.7932779788970947,0.5619789958000183,0.934233546257019,0.934233546257019,0.0,151.1411590576172,143.0,63335.79296875,0.0,2387.5458984375,1.0,278.7989807128906,282.9975891113281,297.1464538574219,301.1456298828125,293.1499938964844,293.1499938964844,278.8500061035156,33723.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031367897987366,1.0,0.0,0.0,3.601546287536621,3.601569414138794,8.655084116071521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.11328125,0.0,1463.121337890625,1895.4371337890625,0.0,3432.80615234375,0.8943319916725159,1.0,0.0,3.0,1.0,0.0
17927640,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,0.6812078952789307,0.5476634502410889,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.4084177613258362,0.050000000745058,0.0509136915206909,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8810775876045227,0.4166892170906067,0.2928440570831299,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8729316592216492,0.4053313434123993,0.3857722580432892,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7707979083061218,0.2758142650127411,1.252724289894104,284.9981384277344,284.95001220703125,303.0722351074219,294.1820373535156,300.3011169433594,298.36871337890625,284.9959716796875,1.0,0.5720410943031311,0.5753873586654663,0.5753873586654663,1.0,1.0,-3.037719249725342,1.2460789680480957,1.791640281677246,0.559494137763977,0.939858615398407,0.939858615398407,0.0,149.13470458984375,146.0,63417.2109375,0.0,2367.152099609375,1.0,278.8417663574219,282.9781494140625,297.1635437011719,301.2108764648437,293.1499938964844,293.1499938964844,278.54998779296875,33342.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015920758247375,1.0,0.0,0.0,3.666590690612793,3.666614532470703,8.970531553131877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.7412109375,0.0,1531.7281494140625,1895.4371337890625,0.0,3418.42041015625,0.9069731831550598,1.0,0.0,3.0,1.0,0.0
17927700,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.6805205941200256,0.5451540350914001,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.4091210663318634,0.050000000745058,0.0508816577494144,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8826301693916321,0.4167272448539734,0.2930116355419159,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8745435476303101,0.4055274724960327,0.3861086666584015,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7720356583595276,0.2757718861103058,1.2529376745224,284.867431640625,284.95001220703125,303.0864562988281,294.1872863769531,300.3068542480469,298.3724060058594,284.86627197265625,1.0,0.5714525580406189,0.5743128061294556,0.5743128061294556,1.0,1.0,-3.035515546798706,1.243736982345581,1.7917784452438354,0.5575501918792725,0.8467135429382324,0.8467135429382324,0.0,148.2286376953125,146.0,64104.33203125,0.0,2358.437744140625,1.0,278.5982971191406,282.836181640625,297.2171936035156,301.423828125,293.1499938964844,293.1499938964844,278.54998779296875,38321.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907278835773468,1.0,0.0,0.0,3.61757230758667,3.617596387863159,8.732281457923818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.283203125,0.0,1514.6065673828125,1895.4371337890625,0.0,3471.333251953125,0.8972931504249573,1.0,0.0,3.0,1.0,0.0
17927760,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6795575618743896,0.5445757508277893,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.4092841744422912,0.050000000745058,0.0508743077516555,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8828933238983154,0.4166828095912933,0.2929566502571106,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8749254941940308,0.4056491553783417,0.3861975073814392,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7722026109695435,0.2756716907024383,1.2524114847183228,284.9051513671875,284.95001220703125,303.10015869140625,294.19158935546875,300.3117370605469,298.3748474121094,284.906494140625,1.0,0.5711859464645386,0.5732524991035461,0.5732524991035461,1.0,1.0,-3.034217357635498,1.241793155670166,1.792424201965332,0.5559080839157104,0.85036301612854,0.85036301612854,0.0,147.9904022216797,149.0,63847.53515625,0.0,2354.83935546875,1.0,278.5581359863281,282.87237548828125,297.207275390625,301.3536376953125,293.1499938964844,293.1499938964844,278.8500061035156,38755.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083775877952576,1.0,0.0,0.0,3.536299228668213,3.536322593688965,8.344326261067181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.0400390625,0.0,1430.2869873046875,1895.4371337890625,0.0,3481.540771484375,0.8824600577354431,1.0,0.0,3.0,1.0,0.0
17927820,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.6790773868560791,0.5444706082344055,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.4093138575553894,0.050000000745058,0.0508729740977287,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8830528259277344,0.4170542657375335,0.2930551469326019,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8751807808876038,0.406115859746933,0.3864561021327972,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7722575664520264,0.2758119106292724,1.2524335384368896,285.018798828125,284.95001220703125,303.1134033203125,294.1948547363281,300.316650390625,298.3775634765625,285.0198974609375,1.0,0.571259617805481,0.5721921920776367,0.5721921920776367,1.0,1.0,-3.03454065322876,1.2405660152435305,1.7939746379852295,0.5545888543128967,0.9304248094558716,0.9304248094558716,0.0,147.96792602539062,149.0,63180.90234375,0.0,2355.3251953125,1.0,278.7987670898437,282.99761962890625,297.1629333496094,301.1535949707031,293.1499938964844,293.1499938964844,278.8500061035156,33881.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902537763118744,1.0,0.0,0.0,3.592221736907959,3.592244863510132,8.610325039626332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.1416015625,0.0,1454.229248046875,1895.4371337890625,0.0,3427.228515625,0.8924633264541626,1.0,0.0,3.0,1.0,0.0
17927880,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6785870790481567,0.5445294380187988,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.4092971086502075,0.050000000745058,0.0508736930787563,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8833645582199097,0.4175384938716888,0.2933900654315948,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.875554084777832,0.4066842496395111,0.3869853019714355,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7724310755729675,0.2760416269302368,1.2534031867980957,285.00225830078125,284.95001220703125,303.1261291503906,294.1970520019531,300.32135009765625,298.3801574707031,285.000732421875,1.0,0.5716591477394104,0.5711318850517273,0.5711318850517273,1.0,1.0,-3.036813974380493,1.2401918172836304,1.7966221570968628,0.5537056922912598,0.9401067495346068,0.9401067495346068,0.0,148.07696533203125,152.0,63361.02734375,0.0,2360.05859375,1.0,278.8416748046875,282.9815673828125,297.1775817871094,301.2191162109375,293.1499938964844,293.1499938964844,278.54998779296875,33290.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009618759155272,1.0,0.0,0.0,3.65974235534668,3.6597659587860094,8.937053053159616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.546875,0.0,1523.7078857421875,1895.4371337890625,0.0,3412.549072265625,0.905469298362732,1.0,0.0,3.0,1.0,0.0
17927940,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.6771779656410217,0.5454888939857483,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.4090266227722168,0.050000000745058,0.0508858896791935,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8830642104148865,0.417604923248291,0.2936143279075622,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8753477931022644,0.4069071114063263,0.3873973190784454,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7721086144447327,0.2760336399078369,1.254058599472046,284.8738098144531,284.95001220703125,303.1383361816406,294.1981506347656,300.3251037597656,298.38153076171875,284.8724060058594,1.0,0.5722874999046326,0.5700715780258179,0.5700715780258179,1.0,1.0,-3.0395357608795166,1.2400003671646118,1.7995352745056152,0.5529454946517944,0.8505536913871765,0.8505536913871765,0.0,148.4971466064453,152.0,64153.86328125,0.0,2367.2314453125,1.0,278.598388671875,282.8387145996094,297.2296142578125,301.4372253417969,293.1499938964844,293.1499938964844,278.54998779296875,37976.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069257378578186,1.0,0.0,0.0,3.6188948154449454,3.618918895721436,8.738667247598642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.1611328125,0.0,1513.502197265625,1895.4371337890625,0.0,3468.0517578125,0.8974199295043945,1.0,0.0,3.0,1.0,0.0
17928000,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6753305196762085,0.5475406646728516,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.4084517657756805,0.050000000745058,0.0509120970964431,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.881913959980011,0.4175644814968109,0.2935947179794311,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8743407130241394,0.4070320427417755,0.3875329494476318,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7710698843002319,0.2759295403957367,1.253756761550903,284.9091796875,284.95001220703125,303.1499938964844,294.1981506347656,300.3282165527344,298.3822631835937,284.9105834960937,1.0,0.5730514526367188,0.5690112709999084,0.5690112709999084,1.0,1.0,-3.0418100357055664,1.2396018505096436,1.8022083044052124,0.5520626902580261,0.8542805910110474,0.8542805910110474,0.0,149.253662109375,140.0,63962.47265625,0.0,2375.340087890625,1.0,278.55810546875,282.87158203125,297.2173767089844,301.37066650390625,293.1499938964844,293.1499938964844,278.8500061035156,38472.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084899425506592,1.0,0.0,0.0,3.5434255599975586,3.5434491634368896,8.377991775887494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1796875,0.0,1435.758544921875,1895.4371337890625,0.0,3482.58447265625,0.8838016390800476,1.0,0.0,3.0,1.0,0.0
17928060,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6729334592819214,0.5466799736022949,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.4086926281452179,0.050000000745058,0.0509011074900627,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8820114135742188,0.4167091846466064,0.2932282090187073,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8745166063308716,0.4062504768371582,0.3871541023254394,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7708266377449036,0.274759292602539,1.2506130933761597,285.0160217285156,284.95001220703125,303.161376953125,294.1971435546875,300.32586669921875,298.3749084472656,285.0162048339844,1.0,0.5716822743415833,0.5679215788841248,0.5679215788841248,1.0,1.0,-3.0361123085021973,1.2355928421020508,1.8005194664001465,0.5496506094932556,0.9303901195526124,0.9303901195526124,0.0,148.7637481689453,140.0,63189.65234375,0.0,2362.335205078125,1.0,278.7989807128906,282.9911804199219,297.1690979003906,301.16717529296875,293.1499938964844,293.1499938964844,278.8500061035156,33875.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030726552009584,1.0,0.0,0.0,3.599118232727051,3.599141359329224,8.643418141218717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.2939453125,0.0,1461.620849609375,1895.4371337890625,0.0,3432.209228515625,0.8938624262809753,1.0,0.0,3.0,1.0,0.0
17928120,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.6713237166404724,0.5433660745620728,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.409626841545105,0.050000000745058,0.0508589819073677,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8834260702133179,0.4162875115871429,0.2928229868412018,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8759265542030334,0.4058573842048645,0.3866439163684845,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7714949250221252,0.2739175856113434,1.2462351322174072,284.9892272949219,284.95001220703125,303.1726989746094,294.1953430175781,300.3265991210937,298.37322998046875,284.9867858886719,1.0,0.5693345665931702,0.5668319463729858,0.5668319463729858,1.0,1.0,-3.02571964263916,1.2295321226119995,1.796187400817871,0.5459885597229004,0.9306014180183412,0.9306014180183412,0.0,147.28329467773438,143.0,63123.43359375,0.0,2335.721923828125,1.0,278.8417358398437,282.9698486328125,297.1770935058594,301.2158508300781,293.1499938964844,293.1499938964844,278.54998779296875,33682.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015096426010132,1.0,0.0,0.0,3.656905651092529,3.656929254531861,8.923203722588369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.490234375,0.0,1523.4940185546875,1895.4371337890625,0.0,3417.652587890625,0.9049713015556335,1.0,0.0,3.0,1.0,0.0
17928180,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.6694874167442322,0.5423344969749451,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.4099204242229461,0.050000000745058,0.050846017897129,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.883659303188324,0.4157125651836395,0.2924931049346924,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8761834502220154,0.4053647220134735,0.3862442076206207,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7712140679359436,0.2730810046195984,1.2425254583358765,284.8595275878906,284.95001220703125,303.1839599609375,294.1927795410156,300.32763671875,298.371826171875,284.8589782714844,1.0,0.568350076675415,0.5657422542572021,0.5657422542572021,1.0,1.0,-3.0191149711608887,1.225167751312256,1.7939472198486328,0.5429698824882507,0.8350661993026733,0.8350661993026733,0.0,146.68251037597656,143.0,63615.3984375,0.0,2320.660888671875,1.0,278.59869384765625,282.83233642578125,297.2210693359375,301.40771484375,293.1499938964844,293.1499938964844,278.54998779296875,39076.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069476127624512,1.0,0.0,0.0,3.592155933380127,3.592180013656616,8.610010695520032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.7939453125,0.0,1492.412353515625,1895.4371337890625,0.0,3468.255126953125,0.8920398354530334,1.0,0.0,3.0,1.0,0.0
17928240,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6675459742546082,0.5426404476165771,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.4098336398601532,0.050000000745058,0.0508499965071678,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8830717206001282,0.41524338722229,0.2920884191989898,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8756619095802307,0.404976338148117,0.3857831656932831,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7703068256378174,0.2723547220230102,1.2388852834701538,284.901123046875,284.95001220703125,303.1951904296875,294.189453125,300.3290100097656,298.370849609375,284.9022521972656,1.0,0.5676764249801636,0.5646525621414185,0.5646525621414185,1.0,1.0,-3.014067411422729,1.2214717864990234,1.792595624923706,0.540381133556366,0.8397514820098877,0.8397514820098877,0.0,146.57994079589844,131.0,63234.625,0.0,2311.02099609375,1.0,278.5583190917969,282.8731384277344,297.201904296875,301.3181457519531,293.1499938964844,293.1499938964844,278.8500061035156,39239.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076245427131652,1.0,0.0,0.0,3.501991510391236,3.502014636993408,8.183205864042975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.1025390625,0.0,1397.9066162109375,1895.4371337890625,0.0,3474.545654296875,0.8752841353416443,1.0,0.0,3.0,1.0,0.0
17928300,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.6665140986442566,0.5384150743484497,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.4110468626022339,0.050000000745058,0.0507966540753841,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8852213621139526,0.4152660369873047,0.2918840944766998,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8778073787689209,0.4050119817256927,0.3855524957180023,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7717471122741699,0.271958976984024,1.2360780239105225,285.00799560546875,284.95001220703125,303.20635986328125,294.1854248046875,300.3323669433594,298.373779296875,285.00811767578125,1.0,0.5651952028274536,0.5635629296302795,0.5635629296302795,1.0,1.0,-3.0050389766693115,1.215990662574768,1.7890483140945437,0.5370857119560242,0.9130590558052064,0.9130590558052064,0.0,144.8775634765625,131.0,62401.2421875,0.0,2286.042236328125,1.0,278.7977905273437,282.9938049316406,297.1496276855469,301.1018981933594,293.1499938964844,293.1499938964844,278.8500061035156,34284.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013699293136596,1.0,0.0,0.0,3.5512022972106934,3.551224946975708,8.414806416112697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.86328125,0.0,1413.5146484375,1895.4371337890625,0.0,3416.35107421875,0.8835919499397278,1.0,0.0,3.0,1.0,0.0
17928360,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6664039492607117,0.5311451554298401,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.4131893515586853,0.050000000745058,0.0507058165967464,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8893900513648987,0.415434330701828,0.291921317577362,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8819167613983154,0.4051883220672607,0.3856042623519897,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7749397158622742,0.2717260420322418,1.2343766689300537,284.9831237792969,284.95001220703125,303.2174987792969,294.1806945800781,300.3377990722656,298.3795166015625,284.9811096191406,1.0,0.562062680721283,0.5627316832542419,0.5627316832542419,1.0,1.0,-2.994256019592285,1.2100763320922852,1.7841798067092896,0.5336365699768066,0.9119515419006348,0.9119515419006348,0.0,142.15060424804688,134.0,62300.69921875,0.0,2252.85107421875,1.0,278.8413391113281,282.974853515625,297.1558837890625,301.1441650390625,293.1499938964844,293.1499938964844,278.54998779296875,34035.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899196207523346,1.0,0.0,0.0,3.60392951965332,3.603952884674072,8.666543180879671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.06640625,0.0,1467.9993896484375,1895.4371337890625,0.0,3396.0908203125,0.8933485746383667,1.0,0.0,3.0,1.0,0.0
17928420,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9990000128746032,0.666149914264679,0.52704918384552,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.4144307672977447,0.050000000745058,0.0506552308797836,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.891735315322876,0.4152581393718719,0.2919026613235473,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8842595219612122,0.4050928950309753,0.3856164813041687,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7766615152359009,0.271367073059082,1.2328999042510986,284.8616638183594,284.95001220703125,303.22857666015625,294.1753234863281,300.3425598144531,298.3837585449219,284.8620910644531,1.0,0.5604903697967529,0.5619004964828491,0.5619004964828491,1.0,1.0,-2.987476110458374,1.205971598625183,1.781504511833191,0.5309133529663086,0.8211274147033691,0.8211274147033691,0.0,140.5926055908203,134.0,62710.0078125,0.0,2232.9052734375,1.0,278.6000366210937,282.8464050292969,297.19891357421875,301.3297119140625,293.1499938964844,293.1499938964844,278.54998779296875,39576.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042543172836304,1.0,0.0,0.0,3.528902530670166,3.528926134109497,8.309456802635395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.76953125,0.0,1428.44091796875,1895.4371337890625,0.0,3443.20751953125,0.8783696293830872,1.0,0.0,3.0,1.0,0.0
17928480,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6657495498657227,0.5250200033187866,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.4150557816028595,0.050000000745058,0.0506303384900093,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8927204608917236,0.4150761067867279,0.2917156815528869,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.885296642780304,0.4049962162971496,0.3854515552520752,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7772862911224365,0.2710292041301727,1.2310644388198853,284.9061279296875,284.95001220703125,303.2396240234375,294.1693115234375,300.3468322753906,298.3871154785156,284.9067687988281,1.0,0.5593785047531128,0.5610693097114563,0.5610693097114563,1.0,1.0,-2.9823739528656006,1.2025903463363647,1.7797837257385254,0.5286465883255005,0.8295788764953613,0.8295788764953613,0.0,139.75845336914062,137.0,62367.53125,0.0,2219.6689453125,1.0,278.5588073730469,282.8877868652344,297.1787414550781,301.2401428222656,293.1499938964844,293.1499938964844,278.8500061035156,39198.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047094583511353,1.0,0.0,0.0,3.4432830810546875,3.443305730819702,7.911134503046924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.0478515625,0.0,1337.696533203125,1895.4371337890625,0.0,3447.442626953125,0.862329363822937,1.0,0.0,3.0,1.0,0.0
17928540,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.665776789188385,0.5236549973487854,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.4154800176620483,0.050000000745058,0.0506136491894722,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8935058116912842,0.4152943193912506,0.2917033731937408,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8861141800880432,0.4052380621433258,0.3854884207248688,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7777432799339294,0.2709448039531708,1.2299890518188477,285.0130615234375,284.95001220703125,303.2506103515625,294.16265869140625,300.3514404296875,298.39080810546875,285.0133361816406,1.0,0.5587248802185059,0.5602381229400635,0.5602381229400635,1.0,1.0,-2.979444742202759,1.2001651525497437,1.7792794704437256,0.5268299579620361,0.904260277748108,0.904260277748108,0.0,139.2169952392578,137.0,61657.08984375,0.0,2211.77490234375,1.0,278.7963562011719,283.0068054199219,297.1256408691406,301.02764892578125,293.1499938964844,293.1499938964844,278.8500061035156,34054.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984249830245972,1.0,0.0,0.0,3.497023820877075,3.497045993804932,8.160005791069125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.5419921875,0.0,1355.59228515625,1895.4371337890625,0.0,3388.8984375,0.8714432120323181,1.0,0.0,3.0,1.0,0.0
17928600,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.6657496094703674,0.5227015018463135,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.4157781600952148,0.050000000745058,0.0506019964814186,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8942886590957642,0.4156063795089721,0.291915625333786,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8869019150733948,0.4055675268173218,0.3857869207859039,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7782055139541626,0.2709513306617737,1.2298963069915771,284.9914855957031,284.95001220703125,303.2615661621094,294.15545654296875,300.3556213378906,298.39361572265625,284.9900207519531,1.0,0.5584916472434998,0.5594068765640259,0.5594068765640259,1.0,1.0,-2.97878360748291,1.1987308263778689,1.780052900314331,0.5255208015441895,0.9074183106422424,0.9074183106422424,0.0,138.89393615722656,140.0,61725.4765625,0.0,2208.9814453125,1.0,278.8408508300781,282.988037109375,297.1318664550781,301.07763671875,293.1499938964844,293.1499938964844,278.54998779296875,33640.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896489679813385,1.0,0.0,0.0,3.5586187839508057,3.5586414337158203,8.449990787084971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.484375,0.0,1416.6461181640625,1895.4371337890625,0.0,3370.84130859375,0.88297438621521,1.0,0.0,3.0,1.0,0.0
17928660,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.6648470759391785,0.5228399038314819,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.4157347679138183,0.050000000745058,0.0506036914885044,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8943179845809937,0.4155312478542328,0.2920207977294922,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8869679570198059,0.4055766761302948,0.3859729766845703,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7780629992485046,0.2707501351833343,1.2295597791671753,284.8720397949219,284.95001220703125,303.2724914550781,294.1476745605469,300.3594055175781,298.39581298828125,284.8721618652344,1.0,0.5585699677467346,0.5585740208625793,0.5585740208625793,1.0,1.0,-2.9788975715637207,1.1976248025894165,1.7812727689743042,0.5244063138961792,0.8214352130889893,0.8214352130889893,0.0,138.94186401367188,140.0,62292.29296875,0.0,2209.430908203125,1.0,278.6009521484375,282.8577880859375,297.17559814453125,301.27423095703125,293.1499938964844,293.1499938964844,278.54998779296875,38904.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902129888534546,1.0,0.0,0.0,3.497611284255981,3.4976344108581543,8.16274791759497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.9013671875,0.0,1390.9715576171875,1895.4371337890625,0.0,3423.429931640625,0.8709985613822937,1.0,0.0,3.0,1.0,0.0
17928720,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.6635432839393616,0.5241621732711792,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.4153221249580383,0.050000000745058,0.0506198927760124,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8934346437454224,0.4154058396816253,0.2919181585311889,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8861629366874695,0.4055363535881042,0.385923832654953,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7771586775779724,0.2704974412918091,1.228459119796753,284.9134216308594,284.95001220703125,303.2833251953125,294.139404296875,300.363037109375,298.39776611328125,284.9139709472656,1.0,0.5588634014129639,0.5577411651611328,0.5577411651611328,1.0,1.0,-2.978999614715576,1.1965094804763794,1.7824902534484863,0.5232715010643005,0.8307022452354431,0.8307022452354431,0.0,139.35623168945312,143.0,62075.09765625,0.0,2211.72265625,1.0,278.55908203125,282.8941955566406,297.1551208496094,301.1947326660156,293.1499938964844,293.1499938964844,278.8500061035156,38628.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033327102661132,1.0,0.0,0.0,3.4227426052093506,3.422765016555786,7.817030791557045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.11328125,0.0,1313.168701171875,1895.4371337890625,0.0,3434.63037109375,0.8573156595230103,1.0,0.0,3.0,1.0,0.0
17928780,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.6625467538833618,0.525691568851471,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.4148484170436859,0.050000000745058,0.0506386756896972,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8925870656967163,0.4156554043292999,0.2919617295265198,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8853666186332703,0.4058041274547577,0.386033833026886,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7762517333030701,0.2704465687274933,1.2278138399124146,285.01837158203125,284.95001220703125,303.29412841796875,294.1305847167969,300.3668518066406,298.3999328613281,285.0186767578125,1.0,0.5593779683113098,0.5569083094596863,0.5569083094596863,1.0,1.0,-2.9802663326263428,1.1959028244018557,1.7843635082244873,0.5223585963249207,0.9060626029968262,0.9060626029968262,0.0,139.8803253173828,143.0,61459.0859375,0.0,2216.620849609375,1.0,278.79595947265625,283.0096435546875,297.1001281738281,300.988037109375,293.1499938964844,293.1499938964844,278.8500061035156,33659.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977327942848206,1.0,0.0,0.0,3.4831812381744385,3.483203172683716,8.095532848528819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.2099609375,0.0,1338.6629638671875,1895.4371337890625,0.0,3382.441162109375,0.8680044412612915,1.0,0.0,3.0,1.0,0.0
17928840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.6614575386047363,0.5272132754325867,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.4143808484077453,0.050000000745058,0.0506573878228664,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.891967236995697,0.415991336107254,0.2922148704528808,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8847628831863403,0.4061452448368072,0.3863795399665832,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7755184173583984,0.2704551815986633,1.2279410362243652,284.9963684082031,284.95001220703125,303.3049011230469,294.1213073730469,300.3706970214844,298.402099609375,284.9948425292969,1.0,0.5601125359535217,0.5560754537582397,0.5560754537582397,1.0,1.0,-2.9829890727996826,1.1959259510040283,1.7870630025863647,0.5217678546905518,0.9106948375701904,0.9106948375701904,0.0,140.46119689941406,146.0,61608.4609375,0.0,2224.375,1.0,278.8407287597656,282.9890441894531,297.1038513183594,301.0407409667969,293.1499938964844,293.1499938964844,278.54998779296875,33271.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896385908126831,1.0,0.0,0.0,3.5512032508850098,3.5512256622314453,8.414810395152017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.19140625,0.0,1406.14453125,1895.4371337890625,0.0,3369.87255859375,0.8810355067253113,1.0,0.0,3.0,1.0,0.0
17928900,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.6594902276992798,0.5294448137283325,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.4137019217014313,0.050000000745058,0.0506849400699138,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8908208012580872,0.4159349501132965,0.2923538982868194,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8836570978164673,0.4061549305915832,0.3865971565246582,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.774355411529541,0.2702342867851257,1.2276872396469116,284.8749389648437,284.95001220703125,303.31561279296875,294.1116027832031,300.3736877441406,298.40289306640625,284.8747253417969,1.0,0.560990035533905,0.5552425980567932,0.5552425980567932,1.0,1.0,-2.9858293533325195,1.195989012718201,1.7898404598236084,0.5212263464927673,0.8247993588447571,0.8247993588447571,0.0,141.272705078125,146.0,62254.23046875,0.0,2233.52294921875,1.0,278.6010131835937,282.8553466796875,297.14520263671875,301.2400817871094,293.1499938964844,293.1499938964844,278.54998779296875,38474.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902574360370636,1.0,0.0,0.0,3.498287439346313,3.4983103275299072,8.165903864210122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.1103515625,0.0,1388.583251953125,1895.4371337890625,0.0,3427.569091796875,0.8708347082138062,1.0,0.0,3.0,1.0,0.0
17928960,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.6571627855300903,0.53253173828125,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.412775456905365,0.050000000745058,0.0507232695817947,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8889663219451904,0.4158192276954651,0.2922768294811249,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.881879985332489,0.4061019122600555,0.386563628911972,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7725948691368103,0.2699421644210815,1.2265572547912598,284.914306640625,284.95001220703125,303.3262939453125,294.1014404296875,300.37603759765625,298.4032897949219,284.9149169921875,1.0,0.5619396567344666,0.5542644262313843,0.5542644262313843,1.0,1.0,-2.9880948066711426,1.195600509643555,1.7924941778182983,0.5203458666801453,0.8331251740455627,0.8331251740455627,0.0,142.3337860107422,134.0,62070.0859375,0.0,2242.94287109375,1.0,278.55908203125,282.8894348144531,297.12225341796875,301.1614990234375,293.1499938964844,293.1499938964844,278.8500061035156,38408.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042601585388184,1.0,0.0,0.0,3.4262630939483643,3.4262855052948,7.833119184397219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.3984375,0.0,1315.122802734375,1895.4371337890625,0.0,3443.26220703125,0.8578882217407227,1.0,0.0,3.0,1.0,0.0
17929020,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6555202603340149,0.5308942794799805,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.413265198469162,0.050000000745058,0.0507028996944427,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8899247050285339,0.4160655736923218,0.2922953367233276,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8828476667404175,0.4063389003276825,0.3866161406040191,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.773174524307251,0.2698294222354889,1.2255045175552368,285.0152587890625,284.95001220703125,303.3369140625,294.0909118652344,300.3798522949219,298.40673828125,285.01513671875,1.0,0.5608315467834473,0.5532862544059753,0.5532862544059753,1.0,1.0,-2.9849374294281006,1.1927951574325562,1.7921421527862549,0.5184423327445984,0.9056721925735474,0.9056721925735474,0.0,141.7034912109375,134.0,61390.984375,0.0,2234.14453125,1.0,278.79608154296875,283.00164794921875,297.0642395019531,300.9518127441406,293.1499938964844,293.1499938964844,278.8500061035156,33656.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989821076393127,1.0,0.0,0.0,3.4863109588623047,3.486333131790161,8.110087605928129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.9560546875,0.0,1341.8177490234375,1895.4371337890625,0.0,3394.094482421875,0.8685990571975708,1.0,0.0,3.0,1.0,0.0
