time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929080,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.6546896696090698,0.5259907245635986,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.4147562980651855,0.050000000745058,0.0506423264741897,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8929609656333923,0.4163883030414581,0.2924843728542328,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8858321309089661,0.4066360592842102,0.3868476748466491,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7754930257797241,0.269777238368988,1.2249752283096311,284.9877624511719,284.95001220703125,303.3475036621094,294.0800170898437,300.3847961425781,298.4124755859375,284.9856262207031,1.0,0.5588526725769043,0.5523080825805664,0.5523080825805664,1.0,1.0,-2.9788451194763184,1.188715934753418,1.7901291847229004,0.5158002376556396,0.90473210811615,0.90473210811615,0.0,139.93223571777344,137.0,61386.953125,0.0,2214.40673828125,1.0,278.8407592773437,282.9784851074219,297.0638732910156,300.9939880371094,293.1499938964844,293.1499938964844,278.54998779296875,33534.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897653341293335,1.0,0.0,0.0,3.547795057296753,3.547817707061768,8.398666864195548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.7578125,0.0,1404.4713134765625,1895.4371337890625,0.0,3381.700439453125,0.8803714513778687,1.0,0.0,3.0,1.0,0.0
17929140,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.6536789536476135,0.5240136384963989,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.4153685271739959,0.050000000745058,0.0506181046366691,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8942182660102844,0.4163387715816498,0.2925813496112823,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.887076735496521,0.4066183865070343,0.3869780600070953,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7763362526893616,0.2695374488830566,1.2242872714996338,284.86700439453125,284.95001220703125,303.3580322265625,294.0687561035156,300.3887634277344,298.4162902832031,284.8674621582031,1.0,0.5582504868507385,0.5513299107551575,0.5513299107551575,1.0,1.0,-2.975874900817871,1.1860207319259644,1.7898542881011963,0.5136473774909973,0.8160588145256042,0.8160588145256042,0.0,139.1943359375,137.0,61849.79296875,0.0,2205.46240234375,1.0,278.6012878417969,282.849609375,297.1005554199219,301.1768798828125,293.1499938964844,293.1499938964844,278.54998779296875,39164.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035019278526306,1.0,0.0,0.0,3.479098081588745,3.479121208190918,8.076564768089156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.6240234375,0.0,1373.783203125,1895.4371337890625,0.0,3436.205078125,0.8670302033424377,1.0,0.0,3.0,1.0,0.0
17929200,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.6525035500526428,0.5238321423530579,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.4154251515865326,0.050000000745058,0.0506159178912639,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8942337036132812,0.4162705540657043,0.2924947142601013,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8871178030967712,0.4065725803375244,0.3868963420391083,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7761501669883728,0.2692763209342956,1.222998857498169,284.9096984863281,284.95001220703125,303.3685302734375,294.0572204589844,300.3920593261719,298.41900634765625,284.9101257324219,1.0,0.5579532384872437,0.5503517389297485,0.5503517389297485,1.0,1.0,-2.97390079498291,1.1837419271469116,1.790158748626709,0.5117911100387573,0.8249486684799194,0.8249486684799194,0.0,139.05970764160156,140.0,61576.94921875,0.0,2201.330322265625,1.0,278.55926513671875,282.8875732421875,297.0739440917969,301.0862731933594,293.1499938964844,293.1499938964844,278.8500061035156,38823.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046480655670166,1.0,0.0,0.0,3.4006059169769287,3.400628089904785,7.716243430877512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.677734375,0.0,1292.68310546875,1895.4371337890625,0.0,3446.87109375,0.8525870442390442,1.0,0.0,3.0,1.0,0.0
17929260,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.6517384648323059,0.5240710377693176,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.4153508245944977,0.050000000745058,0.05061886459589,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8941731452941895,0.4165883958339691,0.292570412158966,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.887051522731781,0.4068403840065002,0.3869883716106415,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7758745551109314,0.2692322731018066,1.2222764492034912,285.01373291015625,284.95001220703125,303.37896728515625,294.0453796386719,300.39581298828125,298.421875,285.01385498046875,1.0,0.5579808950424194,0.5494993329048157,0.5494993329048157,1.0,1.0,-2.973520517349243,1.1823267936706543,1.7911937236785889,0.5104184746742249,0.8983128666877747,0.8983128666877747,0.0,139.11668395996094,140.0,60924.1953125,0.0,2200.963623046875,1.0,278.7953186035156,283.0025634765625,297.01422119140625,300.8714904785156,293.1499938964844,293.1499938964844,278.8500061035156,33798.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988861441612244,1.0,0.0,0.0,3.458361864089966,3.458383560180664,7.980574423527287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.0634765625,0.0,1314.6229248046875,1895.4371337890625,0.0,3393.198974609375,0.8626107573509216,1.0,0.0,3.0,1.0,0.0
17929320,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.6509172320365906,0.5245003700256348,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.4152173101902008,0.050000000745058,0.0506241209805011,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8942283987998962,0.4169977009296417,0.2928627729415893,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8870639204978943,0.4071824848651886,0.3873211443424225,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7756839990615845,0.2692575752735138,1.222392201423645,284.9912414550781,284.95001220703125,303.38934326171875,294.0332946777344,300.3995361328125,298.4245300292969,284.98980712890625,1.0,0.5583154559135437,0.5486469268798828,0.5486469268798828,1.0,1.0,-2.974931001663208,1.1816956996917725,1.793235421180725,0.509449303150177,0.9008569717407228,0.9008569717407228,0.0,139.30369567871094,143.0,61024.046875,0.0,2204.390625,1.0,278.84051513671875,282.982421875,297.0143127441406,300.9167175292969,293.1499938964844,293.1499938964844,278.54998779296875,33471.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973432779312134,1.0,0.0,0.0,3.5226879119873047,3.52271032333374,8.280215979539207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.71484375,0.0,1377.8262939453125,1895.4371337890625,0.0,3378.80712890625,0.8747863173484802,1.0,0.0,3.0,1.0,0.0
17929380,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.6492528915405273,0.5258044600486755,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.4148138463497162,0.050000000745058,0.0506401248276233,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8936609625816345,0.4170297682285309,0.2930488288402557,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8864753246307373,0.4072025716304779,0.3875319361686706,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.774987518787384,0.2690676748752594,1.222187638282776,284.8735656738281,284.95001220703125,303.3996887207031,294.0209655761719,300.4024963378906,298.42596435546875,284.8739013671875,1.0,0.5588668584823608,0.5477945804595947,0.5477945804595947,1.0,1.0,-2.9767496585845947,1.181230902671814,1.7955187559127808,0.5085915327072144,0.8162550926208496,0.8162550926208496,0.0,139.78111267089844,143.0,61593.41015625,0.0,2210.0087890625,1.0,278.6017761230469,282.8536071777344,297.05291748046875,301.1080322265625,293.1499938964844,293.1499938964844,278.54998779296875,38823.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033495783805848,1.0,0.0,0.0,3.4622929096221924,3.462315797805786,7.998728506208863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.7275390625,0.0,1354.229736328125,1895.4371337890625,0.0,3434.787109375,0.8631110787391663,1.0,0.0,3.0,1.0,0.0
17929440,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.6472519636154175,0.5280888080596924,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.4141139090061188,0.050000000745058,0.0506682768464088,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8923160433769226,0.4170229434967041,0.2930337488651275,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8851415514945984,0.4071743190288543,0.3875059783458709,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7736366391181946,0.2688212096691131,1.221185564994812,284.9146728515625,284.95001220703125,303.4100036621094,294.0084533691406,300.4051208496094,298.4269104003906,284.9150390625,1.0,0.5595548748970032,0.5469421744346619,0.5469421744346619,1.0,1.0,-2.9782748222351074,1.1806330680847168,1.7976417541503906,0.5076506733894348,0.8259459137916565,0.8259459137916565,0.0,140.5540313720703,131.0,61401.55078125,0.0,2216.61962890625,1.0,278.5594177246094,282.8886108398437,297.0276184082031,301.0254821777344,293.1499938964844,293.1499938964844,278.8500061035156,38494.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048643112182616,1.0,0.0,0.0,3.390489101409912,3.390511274337769,7.670400350434647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.1064453125,0.0,1280.496826171875,1895.4371337890625,0.0,3448.88330078125,0.8500815033912659,1.0,0.0,3.0,1.0,0.0
17929500,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.6458977460861206,0.5257607102394104,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.414827436208725,0.050000000745058,0.0506395809352397,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8937603831291199,0.417371392250061,0.2931193709373474,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8865301012992859,0.4074276089668274,0.3875696361064911,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7746016979217529,0.2687503695487976,1.220290184020996,285.0135803222656,284.95001220703125,303.4202575683594,293.99578857421875,300.4092102050781,298.43084716796875,285.0132141113281,1.0,0.5582355856895447,0.546089768409729,0.546089768409729,1.0,1.0,-2.974560260772705,1.177728295326233,1.7968319654464722,0.5057590007781982,0.8969111442565918,0.8969111442565918,0.0,139.6905975341797,131.0,60724.46484375,0.0,2205.71337890625,1.0,278.7951354980469,282.9988098144531,296.9676208496094,300.81378173828125,293.1499938964844,293.1499938964844,278.8500061035156,33677.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994501829147339,1.0,0.0,0.0,3.450337171554565,3.450358867645264,7.94358186340105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.1533203125,0.0,1305.7432861328125,1895.4371337890625,0.0,3398.45849609375,0.8606277108192444,1.0,0.0,3.0,1.0,0.0
17929560,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.6453217267990112,0.5202705264091492,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.4165459275245666,0.050000000745058,0.0505724586546421,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8972554802894592,0.417791336774826,0.2933724820613861,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8899099230766296,0.4077335894107818,0.3878062069416046,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7772818207740784,0.2687362432479858,1.2199071645736694,284.9851989746094,284.95001220703125,303.4304504394531,293.9829406738281,300.414306640625,298.4370422363281,284.9831848144531,1.0,0.5560839176177979,0.5451926589012146,0.5451926589012146,1.0,1.0,-2.9680137634277344,1.1735410690307615,1.794472575187683,0.5030984282493591,0.8945102691650391,0.8945102691650391,0.0,137.73577880859375,134.0,60699.03515625,0.0,2184.37109375,1.0,278.8404235839844,282.9754638671875,296.96551513671875,300.85260009765625,293.1499938964844,293.1499938964844,279.1499938964844,33624.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980019092559814,1.0,0.0,0.0,3.5101139545440674,3.510136365890503,8.221209668590745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.9931640625,0.0,1365.9447021484375,1895.4371337890625,0.0,3384.9521484375,0.8719967603683472,1.0,0.0,3.0,1.0,0.0
17929620,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9990000128746032,0.6453555822372437,0.5175448656082153,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.4174188077449798,0.050000000745058,0.0505394302308559,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8991568088531494,0.4183084964752197,0.2936386168003082,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8917131423950195,0.4081162214279175,0.3880575299263,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7786360383033752,0.2688053250312805,1.219744086265564,285.0692749023437,284.95001220703125,303.44061279296875,293.9700012207031,300.4190368652344,298.4422912597656,285.06982421875,1.0,0.5553629994392395,0.5442955493927002,0.5442955493927002,1.0,1.0,-2.9651095867156982,1.170955777168274,1.7941538095474243,0.5009961128234863,0.9755367636680604,0.9755367636680604,0.0,136.77548217773438,134.0,60022.3515625,0.0,2174.476318359375,1.0,279.0956420898437,283.0771789550781,296.93316650390625,300.7071533203125,293.1499938964844,293.1499938964844,279.1499938964844,31233.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932474255561829,1.0,0.0,0.0,3.599130153656006,3.5991528034210205,8.643475553071767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8203125,0.0,1442.1409912109375,1895.4371337890625,0.0,3340.5634765625,0.8915045857429504,1.0,0.0,3.0,1.0,0.0
17929680,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.6453431248664856,0.5159839987754822,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.4179247319698334,0.050000000745058,0.0505205690860748,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9005021452903748,0.4188515543937683,0.2940294444561004,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8929471373558044,0.4085181057453155,0.3884490132331848,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7795365452766418,0.2689196467399597,1.220200538635254,285.03564453125,284.95001220703125,303.45074462890625,293.9570007324219,300.4232788085937,298.4465637207031,285.0320129394531,1.0,0.5550582408905029,0.5433984994888306,0.5433984994888306,1.0,1.0,-2.9646966457366943,1.169431447982788,1.7952651977539062,0.499525636434555,0.988450050354004,0.988450050354004,0.0,136.2788848876953,137.0,60248.15625,0.0,2171.257080078125,1.0,279.1412658691406,283.04254150390625,296.9449462890625,300.78631591796875,293.1499938964844,293.1499938964844,278.8500061035156,31304.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931161761283875,1.0,0.0,0.0,3.695911169052124,3.695934772491455,9.114573344959354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.615234375,0.0,1549.2744140625,1895.4371337890625,0.0,3339.337646484375,0.912100076675415,1.0,0.0,3.0,1.0,0.0
17929740,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.6443138718605042,0.5157528519630432,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.4180000126361847,0.050000000745058,0.0505177751183509,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9008805751800536,0.4188959300518036,0.294257253408432,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8932466506958008,0.4084935188293457,0.3886543810367584,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7796515226364136,0.2687538862228393,1.2201820611953735,284.8758239746094,284.95001220703125,303.4608154296875,293.94390869140625,300.4263916015625,298.448974609375,284.8702697753906,1.0,0.5550844669342041,0.5425013899803162,0.5425013899803162,1.0,1.0,-2.964914321899414,1.1681691408157349,1.7967453002929688,0.4982183575630188,0.8846132755279541,0.8846132755279541,0.0,136.21649169921875,137.0,61193.3046875,0.0,2171.326416015625,1.0,278.8970642089844,282.86627197265625,296.9894104003906,301.0077209472656,293.1499938964844,293.1499938964844,278.8500061035156,35805.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008612632751464,1.0,0.0,0.0,3.69408130645752,3.694105625152588,9.105550020649388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.3701171875,0.0,1581.2906494140625,1895.4371337890625,0.0,3411.611083984375,0.9127547144889832,1.0,0.0,3.0,1.0,0.0
17929800,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.6426408290863037,0.5170290470123291,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.4175855219364166,0.050000000745058,0.0505332015454769,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9000343680381775,0.4187465608119964,0.2941798269748688,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8923672437667847,0.4082822203636169,0.3884998857975006,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7787345051765442,0.2684322297573089,1.218981146812439,284.88818359375,284.95001220703125,303.4708251953125,293.9308166503906,300.42877197265625,298.4501953125,284.8902282714844,1.0,0.5553237795829773,0.5416042804718018,0.5416042804718018,1.0,1.0,-2.964744329452514,1.1667330265045166,1.7980111837387085,0.4968150854110718,0.8678140044212341,0.8678140044212341,0.0,136.60009765625,140.0,60897.9609375,0.0,2172.978271484375,1.0,278.85760498046875,282.8839416503906,296.9635925292969,300.9298400878906,293.1499938964844,293.1499938964844,279.1499938964844,38240.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038376808166504,1.0,0.0,0.0,3.6130449771881104,3.6130690574646,8.710438805792364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.458984375,0.0,1509.0343017578125,1895.4371337890625,0.0,3439.33056640625,0.8987234830856323,1.0,0.0,3.0,1.0,0.0
17929860,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.6414159536361694,0.5185869932174683,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.4170835316181183,0.050000000745058,0.0505520813167095,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8991698026657104,0.4190889298915863,0.2942422926425934,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8914328813552856,0.4084625840187073,0.3884828686714172,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7777462601661682,0.2683529555797577,1.218098521232605,285.0104675292969,284.95001220703125,303.4808044433594,293.9176940917969,300.4316711425781,298.4519348144531,285.0126953125,1.0,0.5557832717895508,0.5407967567443848,0.5407967567443848,1.0,1.0,-2.9656295776367188,1.1658804416656494,1.7997491359710691,0.4957166910171509,0.9492492079734802,0.9492492079734802,0.0,137.1101837158203,140.0,60129.3359375,0.0,2177.10595703125,1.0,279.1005249023437,283.01806640625,296.8960266113281,300.7040405273437,293.1499938964844,293.1499938964844,279.1499938964844,33917.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986802101135254,1.0,0.0,0.0,3.662532091140747,3.662555932998657,8.95068296813406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.767578125,0.0,1531.521240234375,1895.4371337890625,0.0,3391.278564453125,0.9081507921218872,1.0,0.0,3.0,1.0,0.0
17929920,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.6402639746665955,0.5199737548828125,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.4166403114795685,0.050000000745058,0.0505689047276973,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8987227082252502,0.4196335971355438,0.2946024537086487,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8908585906028748,0.4088069796562195,0.388790875673294,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7770686745643616,0.2683912217617035,1.218227505683899,284.9995422363281,284.95001220703125,303.4907531738281,293.9046325683594,300.4347229003906,298.4537048339844,284.9979553222656,1.0,0.5564804673194885,0.5399892926216125,0.5399892926216125,1.0,1.0,-2.96827244758606,1.1657887697219849,1.8024836778640747,0.4950012266635895,0.9612646102905272,0.9612646102905272,0.0,137.63800048828125,128.0,60252.7734375,0.0,2184.385498046875,1.0,279.1422424316406,283.00537109375,296.8910827636719,300.7442932128906,293.1499938964844,293.1499938964844,278.8500061035156,33282.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974508047103882,1.0,0.0,0.0,3.729671478271485,3.7296957969665527,9.28184817894362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.919921875,0.0,1602.85009765625,1895.4371337890625,0.0,3379.810546875,0.9212024211883544,1.0,0.0,3.0,1.0,0.0
17929980,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9990000128746032,0.6385502815246582,0.5173215270042419,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.4174908995628357,0.050000000745058,0.050536710768938,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9005529880523682,0.4197613596916199,0.2948400378227234,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8925470113754272,0.4087941348552704,0.3889478147029876,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7783307433128357,0.2681849598884582,1.21781325340271,284.8598937988281,284.95001220703125,303.5006103515625,293.8916320800781,300.4382019042969,298.4569091796875,284.8564758300781,1.0,0.5551725625991821,0.5391817688941956,0.5391817688941956,1.0,1.0,-2.965041399002075,1.163122296333313,1.8019191026687624,0.4932788610458374,0.862230658531189,0.862230658531189,0.0,136.70755004882812,128.0,60985.17578125,0.0,2174.04833984375,1.0,278.89678955078125,282.8505554199219,296.9291381835937,300.9425964355469,293.1499938964844,293.1499938964844,278.8500061035156,37901.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040253162384032,1.0,0.0,0.0,3.692030906677246,3.6920557022094727,9.095445534512692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.38671875,0.0,1594.8258056640625,1895.4371337890625,0.0,3441.076904296875,0.9135814905166626,1.0,0.0,3.0,1.0,0.0
17930040,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.6372336149215698,0.5125923156738281,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.4190404415130615,0.050000000745058,0.0504798106849193,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9033491015434264,0.4197583794593811,0.2947904467582702,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8952171206474304,0.4086474776268005,0.3887588083744049,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.780415952205658,0.2678718268871307,1.2161964178085327,284.8873291015625,284.95001220703125,303.5104675292969,293.8786926269531,300.4424133300781,298.4619140625,284.8891296386719,1.0,0.5529422760009766,0.5383743047714233,0.5383743047714233,1.0,1.0,-2.957064628601074,1.1584203243255615,1.7986444234848022,0.4904341399669647,0.8536399006843567,0.8536399006843567,0.0,134.9573211669922,131.0,60514.53515625,0.0,2151.39599609375,1.0,278.85760498046875,282.88311767578125,296.9008483886719,300.8475341796875,293.1499938964844,293.1499938964844,279.1499938964844,39427.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057687520980836,1.0,0.0,0.0,3.5910539627075195,3.591078042984009,8.604728805039485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.7734375,0.0,1493.7994384765625,1895.4371337890625,0.0,3457.295166015625,0.8949528336524963,1.0,0.0,3.0,1.0,0.0
17930100,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.6370502710342407,0.5102242231369019,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.4198327958583832,0.050000000745058,0.0504515618085861,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9049513339996338,0.4202392399311065,0.2949194312095642,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.896641731262207,0.4088929891586303,0.3887577950954437,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7814338207244873,0.2678371071815491,1.2152119874954224,285.00836181640625,284.95001220703125,303.520263671875,293.86590576171875,300.4467163085937,298.4666748046875,285.0102233886719,1.0,0.5521348714828491,0.5375667810440063,0.5375667810440063,1.0,1.0,-2.953139066696167,1.1554970741271973,1.7976419925689695,0.4881934225559234,0.9336655139923096,0.9336655139923096,0.0,134.0771026611328,131.0,59660.37109375,0.0,2140.210693359375,1.0,279.0998840332031,283.0177001953125,296.8338623046875,300.6141967773437,293.1499938964844,293.1499938964844,279.1499938964844,34474.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995826244354248,1.0,0.0,0.0,3.6340651512146,3.63408875465393,8.812085070530884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.1064453125,0.0,1504.1488037109375,1895.4371337890625,0.0,3399.693603515625,0.9023461937904358,1.0,0.0,3.0,1.0,0.0
17930160,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.637045681476593,0.5086240172386169,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.4203744530677795,0.050000000745058,0.0504325106739997,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9064196348190308,0.4208873808383941,0.2953369915485382,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8978672623634338,0.4092817604541778,0.3890819549560547,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7823150753974915,0.2679345905780792,1.2154064178466797,284.9957275390625,284.95001220703125,303.5299987792969,293.8532409667969,300.4508361816406,298.470703125,284.9942321777344,1.0,0.5517634153366089,0.5367838740348816,0.5367838740348816,1.0,1.0,-2.952314138412476,1.15392804145813,1.7983860969543457,0.4867510795593261,0.9433735609054564,0.9433735609054564,0.0,133.55862426757812,134.0,59706.0625,0.0,2136.18994140625,1.0,279.1420288085937,283.0052185058594,296.830810546875,300.65045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33713.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975358009338379,1.0,0.0,0.0,3.695447683334351,3.69547176361084,9.11228767108696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.0048828125,0.0,1567.0040283203125,1895.4371337890625,0.0,3380.603515625,0.913806140422821,1.0,0.0,3.0,1.0,0.0
17930220,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9990000128746032,0.6362289786338806,0.5081743001937866,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.4205276370048523,0.050000000745058,0.0504271611571311,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9070735573768616,0.4211324155330658,0.2956680059432983,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8983220458030701,0.4093289077281952,0.3893111646175384,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7825602889060974,0.2678196430206299,1.2154462337493896,284.86474609375,284.95001220703125,303.5397033691406,293.8407592773437,300.4540405273437,298.47320556640625,284.8627319335937,1.0,0.5517452955245972,0.5360009670257568,0.5360009670257568,1.0,1.0,-2.9524879455566406,1.1527820825576782,1.7997058629989624,0.485553115606308,0.8498536348342896,0.8498536348342896,0.0,133.42881774902344,134.0,60402.92578125,0.0,2135.841796875,1.0,278.8976745605469,282.8602905273437,296.8712158203125,300.8454895019531,293.1499938964844,293.1499938964844,278.8500061035156,38457.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034848809242249,1.0,0.0,0.0,3.6467230319976807,3.646747350692749,8.873579417922883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.484375,0.0,1547.89892578125,1895.4371337890625,0.0,3436.046630859375,0.9038631319999696,1.0,0.0,3.0,1.0,0.0
17930280,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6349681615829468,0.5090876817703247,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.4202169775962829,0.050000000745058,0.0504380352795124,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9065915942192078,0.4212799370288849,0.2957625091075897,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8977283239364624,0.409271627664566,0.3892613649368286,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7818973660469055,0.2676171064376831,1.2146131992340088,284.9008483886719,284.95001220703125,303.5493469238281,293.8285217285156,300.4566955566406,298.4748840332031,284.9027099609375,1.0,0.5519699454307556,0.5352180600166321,0.5352180600166321,1.0,1.0,-2.952650308609009,1.1516270637512207,1.8010233640670776,0.4843395352363586,0.8506962060928345,0.8506962060928345,0.0,133.70921325683594,137.0,60095.69140625,0.0,2137.540283203125,1.0,278.85791015625,282.896728515625,296.8463439941406,300.759033203125,293.1499938964844,293.1499938964844,279.1499938964844,39159.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049171209335328,1.0,0.0,0.0,3.5548863410949707,3.5549099445343018,8.432274398728623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3203125,0.0,1452.927001953125,1895.4371337890625,0.0,3449.374267578125,0.886916995048523,1.0,0.0,3.0,1.0,0.0
17930340,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6341081261634827,0.5102730393409729,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.4198163151741028,0.050000000745058,0.0504521653056144,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.906112790107727,0.4218700528144836,0.2960144281387329,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8970984220504761,0.4095704555511474,0.3893716037273407,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7811915278434753,0.2676435112953186,1.2142246961593628,285.0193786621094,284.95001220703125,303.5589599609375,293.81646728515625,300.459716796875,298.4769897460937,285.0211486816406,1.0,0.5524402856826782,0.5344351530075073,0.5344351530075073,1.0,1.0,-2.95405650138855,1.1510056257247925,1.803050875663757,0.4833490550518036,0.9332048892974854,0.9332048892974854,0.0,134.1188507080078,137.0,59375.921875,0.0,2142.03271484375,1.0,279.0991516113281,283.0263366699219,296.7839660644531,300.5403137207031,293.1499938964844,293.1499938964844,279.1499938964844,34065.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988834619522095,1.0,0.0,0.0,3.6083872318267822,3.608410596847534,8.687995318723551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0751953125,0.0,1473.0543212890625,1895.4371337890625,0.0,3393.174072265625,0.896296501159668,1.0,0.0,3.0,1.0,0.0
17930400,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.6332433223724365,0.5114141702651978,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.4194331765174866,0.050000000745058,0.0504657663404941,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9059410095214844,0.4225943088531494,0.2965189218521118,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8967200517654419,0.4099847078323364,0.3897635638713836,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7807104587554932,0.2677593529224396,1.2147445678710938,285.0057678222656,284.95001220703125,303.5685119628906,293.8047180175781,300.4627990722656,298.47906494140625,285.0041809082031,1.0,0.5531597137451172,0.5336522459983826,0.5336522459983826,1.0,1.0,-2.9571447372436523,1.1510993242263794,1.806045413017273,0.4827149212360382,0.9457850456237792,0.9457850456237792,0.0,134.58193969726562,140.0,59515.140625,0.0,2149.698974609375,1.0,279.1418151855469,283.01153564453125,296.78424072265625,300.58660888671875,293.1499938964844,293.1499938964844,278.8500061035156,33284.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971609473228455,1.0,0.0,0.0,3.677772283554077,3.6777961254119873,9.02532747204532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.646484375,0.0,1543.81689453125,1895.4371337890625,0.0,3377.106201171875,0.909545600414276,1.0,0.0,3.0,1.0,0.0
17930460,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.6314889788627625,0.5133070349693298,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.4188033938407898,0.050000000745058,0.0504884123802185,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.905183494091034,0.4228966832160949,0.2969167828559875,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8957985639572144,0.4100420773029327,0.3900373876094818,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7797699570655823,0.2676354050636291,1.2149372100830078,284.8728942871094,284.95001220703125,303.5780334472656,293.79327392578125,300.46490478515625,298.4798278808594,284.87042236328125,1.0,0.5540474057197571,0.5328218936920166,0.5328218936920166,1.0,1.0,-2.960487365722656,1.1512194871902466,1.8092678785324097,0.4820909202098846,0.854112982749939,0.854112982749939,0.0,135.28648376464844,140.0,60309.69921875,0.0,2159.037353515625,1.0,278.89794921875,282.863037109375,296.8271789550781,300.790771484375,293.1499938964844,293.1499938964844,278.8500061035156,37887.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035411477088928,1.0,0.0,0.0,3.6397666931152335,3.639791011810303,8.83975872056908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8564453125,0.0,1535.89697265625,1895.4371337890625,0.0,3436.5703125,0.901974081993103,1.0,0.0,3.0,1.0,0.0
17930520,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.6292575597763062,0.5162132382392883,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.4178502559661865,0.050000000745058,0.0505233854055404,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.903547704219818,0.4230801165103912,0.2970612049102783,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8940430879592896,0.4099762141704559,0.3900122046470642,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.778094470500946,0.2673979699611664,1.2141201496124268,284.9049072265625,284.95001220703125,303.5874938964844,293.7821350097656,300.466552734375,298.4799499511719,284.9067077636719,1.0,0.5550200939178467,0.5319915413856506,0.5319915413856506,1.0,1.0,-2.963184118270874,1.1510508060455322,1.8121333122253416,0.4813107848167419,0.8541156053543091,0.8541156053543091,0.0,136.2775115966797,128.0,60070.47265625,0.0,2168.723388671875,1.0,278.85797119140625,282.8948669433594,296.80419921875,300.7122497558594,293.1499938964844,293.1499938964844,279.1499938964844,38764.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054429531097412,1.0,0.0,0.0,3.5552773475646973,3.5553009510040283,8.43412976792024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4453125,0.0,1450.466552734375,1895.4371337890625,0.0,3454.265625,0.8866513967514038,1.0,0.0,3.0,1.0,0.0
17930580,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.6277619004249573,0.5143827795982361,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.4184487462043762,0.050000000745058,0.050501313060522,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9049310088157654,0.4236825406551361,0.29730424284935,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.895179271697998,0.4102434813976288,0.3900687992572784,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7788657546043396,0.2673609852790832,1.213342547416687,285.01885986328125,284.95001220703125,303.596923828125,293.7713623046875,300.4698486328125,298.4834289550781,285.0201416015625,1.0,0.5539366602897644,0.5311611890792847,0.5311611890792847,1.0,1.0,-2.960397958755493,1.148503661155701,1.811894416809082,0.4795541167259216,0.9343675971031188,0.9343675971031188,0.0,135.61817932128906,128.0,59311.171875,0.0,2160.560791015625,1.0,279.0992126464844,283.02056884765625,296.74237060546875,300.4959411621094,293.1499938964844,293.1499938964844,279.1499938964844,33938.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997400999069214,1.0,0.0,0.0,3.610222101211548,3.6102452278137207,8.696832765053841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.646484375,0.0,1474.1075439453125,1895.4371337890625,0.0,3401.16162109375,0.8965087532997131,1.0,0.0,3.0,1.0,0.0
17930640,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.6271588802337646,0.5091681480407715,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.4201895296573639,0.050000000745058,0.0504389181733131,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9087509512901306,0.4244020581245422,0.2977555990219116,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8985406756401062,0.4106119275093078,0.3903488516807556,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7815467119216919,0.2674121856689453,1.2132099866867063,284.99884033203125,284.95001220703125,303.6062927246094,293.760986328125,300.47442626953125,298.4894104003906,284.9965515136719,1.0,0.5519884824752808,0.5303308367729187,0.5303308367729187,1.0,1.0,-2.954780101776123,1.144752860069275,1.8100271224975584,0.4771056771278381,0.9414902925491332,0.9414902925491332,0.0,133.8199462890625,116.0,59326.703125,0.0,2141.79345703125,1.0,279.1418151855469,283.0020751953125,296.7418212890625,300.53692626953125,293.1499938964844,293.1499938964844,278.8500061035156,33407.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980506062507629,1.0,0.0,0.0,3.67566990852356,3.6756937503814697,9.01501152839046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.7509765625,0.0,1542.382568359375,1895.4371337890625,0.0,3385.406494140625,0.9090733528137208,1.0,0.0,3.0,1.0,0.0
17930700,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.6266670227050781,0.5021576881408691,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.4226181507110595,0.050000000745058,0.0503560602664947,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9138170480728148,0.424692153930664,0.2980701625347137,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9029297828674316,0.41061732172966,0.3904721438884735,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7851382493972778,0.2672466933727264,1.212661862373352,284.8601989746094,284.95001220703125,303.6156311035156,293.7510070800781,300.4790954589844,298.4959716796875,284.85760498046875,1.0,0.5492547750473022,0.5295004844665527,0.5295004844665527,1.0,1.0,-2.9461286067962646,1.1396986246109009,1.8064298629760744,0.4740525186061859,0.842570960521698,0.842570960521698,0.0,131.3864288330078,116.0,59890.14453125,0.0,2114.706298828125,1.0,278.89813232421875,282.8529052734375,296.7831420898437,300.7284851074219,293.1499938964844,293.1499938964844,278.8500061035156,38578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904101312160492,1.0,0.0,0.0,3.623101711273194,3.6231257915496826,8.758996159485832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.875,0.0,1522.601318359375,1895.4371337890625,0.0,3441.78369140625,0.8984952569007874,1.0,0.0,3.0,1.0,0.0
17930760,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.6267733573913574,0.4939575791358948,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.4255965948104858,0.050000000745058,0.0502606406807899,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.919650375843048,0.4248884916305542,0.2981184422969818,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9080575108528136,0.4105186462402344,0.3902770578861236,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7892438173294067,0.2670199871063232,1.2111530303955078,284.8927001953125,284.95001220703125,303.6249084472656,293.74151611328125,300.4844055175781,298.5036315917969,284.8939819335937,1.0,0.545813262462616,0.5287591218948364,0.5287591218948364,1.0,1.0,-2.9341719150543213,1.1333674192428589,1.800804615020752,0.4704315066337585,0.8388708829879761,0.8388708829879761,0.0,128.50559997558594,119.0,59370.16796875,0.0,2079.92919921875,1.0,278.8581237792969,282.8901672363281,296.757568359375,300.630859375,293.1499938964844,293.1499938964844,279.1499938964844,39647.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051924347877502,1.0,0.0,0.0,3.5180323123931885,3.5180556774139404,8.258343768829945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.845703125,0.0,1417.5491943359375,1895.4371337890625,0.0,3451.935546875,0.879067063331604,1.0,0.0,3.0,1.0,0.0
17930820,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.6280180811882019,0.4886165559291839,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.4276213347911834,0.050000000745058,0.0501993745565414,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9238249659538268,0.4255545437335968,0.2983585298061371,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9117159843444824,0.4107998013496399,0.3902845978736877,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.792029082775116,0.2670774459838867,1.210420846939087,285.0072631835937,284.95001220703125,303.6341552734375,293.73248291015625,300.48974609375,298.51080322265625,285.008544921875,1.0,0.5440070629119873,0.5280178189277649,0.5280178189277649,1.0,1.0,-2.92707896232605,1.1291570663452148,1.7979217767715454,0.4675827026367187,0.9152242541313172,0.9152242541313172,0.0,126.66590881347656,119.0,58518.1484375,0.0,2058.78564453125,1.0,279.0980834960937,283.0190124511719,296.6942749023437,300.4009704589844,293.1499938964844,293.1499938964844,279.1499938964844,34488.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983908891677856,1.0,0.0,0.0,3.562355756759644,3.5623786449432373,8.467746965834522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.6552734375,0.0,1426.7900390625,1895.4371337890625,0.0,3388.580322265625,0.886394202709198,1.0,0.0,3.0,1.0,0.0
17930880,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.6294148564338684,0.4845241606235504,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.4292199313640594,0.050000000745058,0.0501528419554233,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9274819493293762,0.4263638257980346,0.2988755106925964,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9148970246315002,0.4112072587013244,0.3906062841415405,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7944228649139404,0.2672608196735382,1.210881590843201,284.9908447265625,284.95001220703125,303.6433410644531,293.7239685058594,300.4946594238281,298.5168762207031,284.98931884765625,1.0,0.5428111553192139,0.5272764563560486,0.5272764563560486,1.0,1.0,-2.92366099357605,1.1265015602111816,1.7971593141555786,0.4656091332435608,0.9211742281913756,0.9211742281913756,0.0,125.34981536865234,122.0,58527.3046875,0.0,2046.490234375,1.0,279.1414489746094,283.0045471191406,296.6957092285156,300.4386901855469,293.1499938964844,293.1499938964844,278.8500061035156,33820.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89577317237854,1.0,0.0,0.0,3.622379064559937,3.622402429580689,8.755501994528458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.9521484375,0.0,1486.471923828125,1895.4371337890625,0.0,3364.1533203125,0.8974286913871765,1.0,0.0,3.0,1.0,0.0
