time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930940,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.6300503611564636,0.4819909334182739,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.4302306175231933,0.050000000745058,0.0501242242753505,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9298958778381348,0.4267798364162445,0.299302875995636,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9169310927391052,0.4112783670425415,0.3908311426639557,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7959275245666504,0.2672409415245056,1.2112092971801758,284.8651123046875,284.95001220703125,303.6524658203125,293.71600341796875,300.4977111816406,298.5198059082031,284.8639831542969,1.0,0.5421160459518433,0.526535153388977,0.526535153388977,1.0,1.0,-2.92175817489624,1.124485969543457,1.7972722053527832,0.463981032371521,0.8301724195480347,0.8301724195480347,0.0,124.54889678955078,122.0,59109.75390625,0.0,2039.31884765625,1.0,278.8994445800781,282.86749267578125,296.7414245605469,300.63232421875,293.1499938964844,293.1499938964844,278.8500061035156,38978.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012578129768372,1.0,0.0,0.0,3.5620646476745605,3.562088251113892,8.466362828585261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.2880859375,0.0,1459.270751953125,1895.4371337890625,0.0,3415.306640625,0.8852739334106445,1.0,0.0,3.0,1.0,0.0
17931000,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6302649974822998,0.4811353683471679,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.4305757582187652,0.050000000745058,0.0501146055757999,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9307962656021118,0.4271365404129028,0.2995151877403259,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9175238609313964,0.4112675487995147,0.3907952010631561,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7963110208511353,0.2671548724174499,1.2107572555541992,284.9057312011719,284.95001220703125,303.6615600585937,293.7085876464844,300.50048828125,298.52227783203125,284.9070739746094,1.0,0.5417935252189636,0.5257937908172607,0.5257937908172607,1.0,1.0,-2.920384645462036,1.12269389629364,1.797690749168396,0.462449848651886,0.8355606198310852,0.8355606198310852,0.0,124.24948120117188,125.0,58809.08203125,0.0,2035.5384521484373,1.0,278.85858154296875,282.9071044921875,296.7215881347656,300.5496826171875,293.1499938964844,293.1499938964844,279.1499938964844,39181.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022066593170166,1.0,0.0,0.0,3.471167802810669,3.4711906909942627,8.039787076086213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.205078125,0.0,1365.8016357421875,1895.4371337890625,0.0,3424.144775390625,0.868506908416748,1.0,0.0,3.0,1.0,0.0
17931060,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.6307656764984131,0.4808319211006164,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.4306985735893249,0.050000000745058,0.0501111969351768,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9314833283424376,0.4279178977012634,0.2998945116996765,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9178621768951416,0.4115927219390869,0.3909236192703247,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7964895963668823,0.2672849297523498,1.2107844352722168,285.01806640625,284.95001220703125,303.6706237792969,293.7018127441406,300.5038757324219,298.5250244140625,285.01934814453125,1.0,0.5418253540992737,0.5251783132553101,0.5251783132553101,1.0,1.0,-2.920654296875,1.1217952966690063,1.7988590002059937,0.4614186286926269,0.9143985509872437,0.9143985509872437,0.0,124.16943359375,125.0,58132.640625,0.0,2035.5986328125,1.0,279.0971069335937,283.0304870605469,296.6647033691406,300.3392639160156,293.1499938964844,293.1499938964844,279.1499938964844,33947.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957412242889404,1.0,0.0,0.0,3.5279502868652344,3.52797269821167,8.304972993755655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.28515625,0.0,1386.728515625,1895.4371337890625,0.0,3363.85498046875,0.8782917261123657,1.0,0.0,3.0,1.0,0.0
17931120,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.6311783790588379,0.4807654619216919,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.4307253360748291,0.050000000745058,0.050110425800085,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9322791695594788,0.428810179233551,0.3005125224590301,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9182656407356262,0.4120146632194519,0.3913164734840393,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7967251539230347,0.2674883306026459,1.211660623550415,285.0010986328125,284.95001220703125,303.6796264648437,293.6956481933594,300.50732421875,298.5276794433594,284.9995422363281,1.0,0.5421930551528931,0.5245628356933594,0.5245628356933594,1.0,1.0,-2.922838926315308,1.1217210292816162,1.8011178970336914,0.4608025848865509,0.9235031008720398,0.9235031008720398,0.0,124.23120880126952,128.0,58271.70703125,0.0,2039.5670166015625,1.0,279.1411437988281,283.01348876953125,296.6710510253906,300.3909606933594,293.1499938964844,293.1499938964844,278.8500061035156,33262.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936262726783752,1.0,0.0,0.0,3.598332643508911,3.598355770111084,8.639645443508925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.7119140625,0.0,1456.2532958984375,1895.4371337890625,0.0,3344.103271484375,0.8916459083557129,1.0,0.0,3.0,1.0,0.0
17931180,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.6306900978088379,0.4816871583461761,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.4303526580333709,0.050000000745058,0.0501207634806633,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9321956038475036,0.4292893409729004,0.3010191917419433,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9178338050842284,0.4120884835720062,0.391587495803833,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7963212132453918,0.2674575746059418,1.2121909856796265,284.8740234375,284.95001220703125,303.6885986328125,293.6901550292969,300.5101318359375,298.5292358398437,284.8724670410156,1.0,0.5428035855293274,0.5239473581314087,0.5239473581314087,1.0,1.0,-2.925532102584839,1.1218549013137815,1.803677320480347,0.4603188335895538,0.8349342346191406,0.8349342346191406,0.0,124.59637451171876,128.0,58998.2109375,0.0,2045.904541015625,1.0,278.8998413085937,282.8728332519531,296.7209167480469,300.597900390625,293.1499938964844,293.1499938964844,278.8500061035156,38237.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997320532798767,1.0,0.0,0.0,3.552039861679077,3.552063226699829,8.418775792051747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.44140625,0.0,1443.179443359375,1895.4371337890625,0.0,3401.08642578125,0.8825780749320984,1.0,0.0,3.0,1.0,0.0
17931240,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.629679799079895,0.4837807118892669,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.4295145273208618,0.050000000745058,0.0501443818211555,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9309512376785278,0.4296846389770508,0.3012908399105072,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.91630220413208,0.412065327167511,0.3915799856185913,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7950459718704224,0.2673343420028686,1.211788296699524,284.9108581542969,284.95001220703125,303.697509765625,293.68536376953125,300.5125732421875,298.5302734375,284.9122314453125,1.0,0.5435680747032166,0.523331880569458,0.523331880569458,1.0,1.0,-2.9279098510742188,1.1218509674072266,1.806058883666992,0.4597557783126831,0.8399096727371216,0.8399096727371216,0.0,125.2852020263672,131.0,58807.671875,0.0,2053.339599609375,1.0,278.8586730957031,282.90771484375,296.7045288085937,300.5276184082031,293.1499938964844,293.1499938964844,279.1499938964844,38652.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013550877571106,1.0,0.0,0.0,3.4708073139190674,3.470830202102661,8.038117016440083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.177734375,0.0,1361.669677734375,1895.4371337890625,0.0,3416.212646484375,0.8679570555686951,1.0,0.0,3.0,1.0,0.0
17931300,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.6289446949958801,0.4859808385372162,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.4286457002162933,0.050000000745058,0.0501693077385425,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9298180937767028,0.430500864982605,0.3017156720161438,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9148465991020204,0.4123776853084564,0.3917238116264343,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7938006520271301,0.2674152553081512,1.211753010749817,285.02301025390625,284.95001220703125,303.70635986328125,293.6813049316406,300.5153503417969,298.53179931640625,285.0244445800781,1.0,0.5445017218589783,0.5227164030075073,0.5227164030075073,1.0,1.0,-2.931222438812256,1.1222436428070068,1.80897867679596,0.4593493044376373,0.9202792048454284,0.9202792048454284,0.0,126.041748046875,131.0,58210.59765625,0.0,2062.701171875,1.0,279.0971984863281,283.0300598144531,296.64990234375,300.3255920410156,293.1499938964844,293.1499938964844,279.1499938964844,33608.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954410552978516,1.0,0.0,0.0,3.5330114364624023,3.533033847808838,8.328818239533575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.564453125,0.0,1389.5435791015625,1895.4371337890625,0.0,3361.052001953125,0.8791074752807617,1.0,0.0,3.0,1.0,0.0
17931360,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.6281616687774658,0.4880152940750122,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.427852988243103,0.050000000745058,0.0501924268901348,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9290975332260132,0.4314309656620025,0.3023763597011566,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9137588143348694,0.412793219089508,0.3921312093734741,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7928343415260315,0.2675670981407165,1.2125158309936523,285.00665283203125,284.95001220703125,303.7151794433594,293.6780090332031,300.51776123046875,298.5333557128906,285.0050354003906,1.0,0.5456165671348572,0.521929144859314,0.521929144859314,1.0,1.0,-2.93589448928833,1.1229383945465088,1.8129562139511108,0.4589563310146332,0.9316360354423524,0.9316360354423524,0.0,126.80632781982422,134.0,58425.12890625,0.0,2074.42138671875,1.0,279.1412048339844,283.0125732421875,296.6582946777344,300.3841857910156,293.1499938964844,293.1499938964844,278.8500061035156,32931.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937733173370361,1.0,0.0,0.0,3.608954668045044,3.608977794647217,8.69072778186819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.9853515625,0.0,1465.281494140625,1895.4371337890625,0.0,3345.4765625,0.893799364566803,1.0,0.0,3.0,1.0,0.0
17931420,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.6265159249305725,0.4906895160675049,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.4268266260623932,0.050000000745058,0.0502229817211627,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9277727007865906,0.4319405257701874,0.3029220998287201,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.912129819393158,0.412858247756958,0.392415851354599,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.791435182094574,0.267479807138443,1.212902307510376,284.8769836425781,284.95001220703125,303.7239685058594,293.6755065917969,300.51959228515625,298.5341186523437,284.8749389648437,1.0,0.546843945980072,0.5211418867111206,0.5211418867111206,1.0,1.0,-2.940609931945801,1.1236202716827393,1.816989541053772,0.4585770666599273,0.8428745269775391,0.8428745269775391,0.0,127.7631378173828,134.0,59248.109375,0.0,2087.211181640625,1.0,278.89947509765625,282.8678894042969,296.7105712890625,300.5992431640625,293.1499938964844,293.1499938964844,278.8500061035156,37745.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002810716629028,1.0,0.0,0.0,3.5722172260284424,3.572240829467773,8.514693945471663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.1728515625,0.0,1461.1239013671875,1895.4371337890625,0.0,3406.20458984375,0.8867626190185547,1.0,0.0,3.0,1.0,0.0
17931480,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6243915557861328,0.4942547976970672,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.4254853427410126,0.050000000745058,0.05026401206851,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9255154132843018,0.432351678609848,0.3032217919826507,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9096734523773192,0.4128145575523376,0.3924112319946289,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7893375158309937,0.2672882378101349,1.21230149269104,284.9106750488281,284.95001220703125,303.7326965332031,293.673828125,300.52117919921875,298.5346069335937,284.9122009277344,1.0,0.5481135249137878,0.5203545689582825,0.5203545689582825,1.0,1.0,-2.94457745552063,1.1239776611328125,1.8205997943878167,0.4580267667770386,0.8459434509277344,0.8459434509277344,0.0,128.9558868408203,137.0,59098.2421875,0.0,2099.950927734375,1.0,278.8584899902344,282.8999328613281,296.69677734375,300.5354309082031,293.1499938964844,293.1499938964844,279.1499938964844,38430.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902262270450592,1.0,0.0,0.0,3.4943346977233887,3.494357824325561,8.147461585394922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.7001953125,0.0,1384.1912841796875,1895.4371337890625,0.0,3424.662841796875,0.8729283809661865,1.0,0.0,3.0,1.0,0.0
17931540,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.6226612329483032,0.4976844787597656,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.4242233037948608,0.050000000745058,0.0503037609159946,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9235599040985109,0.4331940114498138,0.3036714792251587,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.907496988773346,0.4131147563457489,0.3925536572933197,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7874084115028381,0.2673032879829407,1.2120332717895508,285.0244445800781,284.95001220703125,303.7413635253906,293.6730041503906,300.5225524902344,298.53466796875,285.0260925292969,1.0,0.5494582056999207,0.5195673108100891,0.5195673108100891,1.0,1.0,-2.949134349822998,1.1245803833007812,1.8245540857315063,0.4575551450252533,0.9276350736618042,0.9276350736618042,0.0,130.1373748779297,137.0,58513.17578125,0.0,2113.67626953125,1.0,279.09783935546875,283.0238037109375,296.644287109375,300.3367919921875,293.1499938964844,293.1499938964844,279.1499938964844,33521.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965606689453125,1.0,0.0,0.0,3.5572729110717773,3.557295560836792,8.443600449936639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.869140625,0.0,1414.3599853515625,1895.4371337890625,0.0,3371.50390625,0.8844208121299744,1.0,0.0,3.0,1.0,0.0
17931600,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.6209923028945923,0.5007240176200867,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.4231272637844085,0.050000000745058,0.0503391921520233,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9221916198730468,0.4341591298580169,0.3043627440929413,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9058555364608764,0.4135282039642334,0.3929668366909027,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.785888135433197,0.267396479845047,1.2125760316848757,285.0094909667969,284.95001220703125,303.75,293.67303466796875,300.5240783691406,298.53497314453125,285.00787353515625,1.0,0.5509073138237,0.5187800526618958,0.5187800526618958,1.0,1.0,-2.9548094272613525,1.1256462335586548,1.829163074493408,0.457309752702713,0.9407424330711364,0.9407424330711364,0.0,131.2541046142578,140.0,58754.48828125,0.0,2129.03369140625,1.0,279.1413879394531,283.0072021484375,296.6550598144531,300.3993835449219,293.1499938964844,293.1499938964844,278.8500061035156,32829.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950141072273254,1.0,0.0,0.0,3.634636402130127,3.634659767150879,8.814856187200348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.5322265625,0.0,1492.519775390625,1895.4371337890625,0.0,3357.065673828125,0.8995059728622437,1.0,0.0,3.0,1.0,0.0
17931660,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.6211289167404175,0.5008241534233093,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.4230908453464508,0.050000000745058,0.0503402277827262,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9238254427909852,0.4371028840541839,0.3058131039142608,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.907020092010498,0.4160304367542267,0.3944560885429382,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7871701121330261,0.269786387681961,1.2186026573181152,284.8832092285156,284.95001220703125,303.75860595703125,293.673583984375,300.5382385253906,298.5551452636719,284.8816223144531,1.0,0.5526736378669739,0.5179416537284851,0.5179416537284851,1.0,1.0,-2.965691089630127,1.1288433074951172,1.83684766292572,0.4578338265419006,0.8554769158363342,0.8554769158363342,0.0,131.6933135986328,140.0,59749.50390625,0.0,2150.029296875,1.0,278.8988342285156,282.8633117675781,296.7102966308594,300.6227722167969,293.1499938964844,293.1499938964844,278.8500061035156,37296.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016664028167723,1.0,0.0,0.0,3.606291294097901,3.6063151359558105,8.677905611875758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0185546875,0.0,1494.6634521484375,1895.4371337890625,0.0,3419.11279296875,0.8942447900772095,1.0,0.0,3.0,1.0,0.0
17931720,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.6209819316864014,0.5002099275588989,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.4233094453811645,0.050000000745058,0.0503327995538711,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9262069463729858,0.4392612874507904,0.307464063167572,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9089751243591307,0.4177866578102112,0.3963109254837036,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7894319891929626,0.2715612947940826,1.227336287498474,284.918701171875,284.95001220703125,303.7671813964844,293.6742248535156,300.547607421875,298.5675048828125,284.920654296875,1.0,0.5547599792480469,0.5171033143997192,0.5171033143997192,1.0,1.0,-2.9796571731567383,1.1332979202270508,1.8463592529296875,0.4591426849365234,0.8620895743370056,0.8620895743370056,0.0,132.05316162109375,143.0,59840.76171875,0.0,2176.122802734375,1.0,278.85821533203125,282.8923645019531,296.7012634277344,300.5767822265625,293.1499938964844,293.1499938964844,279.1499938964844,37776.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904164493083954,1.0,0.0,0.0,3.544572830200196,3.544596195220948,8.383418048651947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.01953125,0.0,1431.916748046875,1895.4371337890625,0.0,3442.3720703125,0.8835723400115967,1.0,0.0,3.0,1.0,0.0
17931780,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6212337613105774,0.5008915066719055,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.4230649173259735,0.050000000745058,0.0503405556082725,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9274334907531738,0.4413827359676361,0.3089302182197571,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9098448157310486,0.4194223582744598,0.3978835344314575,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7906960248947144,0.2731329798698425,1.2347533702850342,285.03924560546875,284.95001220703125,303.7757263183594,293.6749267578125,300.554931640625,298.5765991210937,285.041748046875,1.0,0.5569869875907898,0.5162649750709534,0.5162649750709534,1.0,1.0,-2.9930546283721924,1.137495040893555,1.8555595874786377,0.4603043794631958,0.9520493745803832,0.9520493745803832,0.0,132.7770233154297,143.0,59415.02734375,0.0,2203.292236328125,1.0,279.0992126464844,283.0199279785156,296.6531066894531,300.3937072753906,293.1499938964844,293.1499938964844,279.1499938964844,33048.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992913961410522,1.0,0.0,0.0,3.616128921508789,3.616152048110962,8.725314728508238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1357421875,0.0,1473.93310546875,1895.4371337890625,0.0,3396.97802734375,0.8971772193908691,1.0,0.0,3.0,1.0,0.0
17931840,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6213569045066833,0.5022569298744202,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.4225790798664093,0.050000000745058,0.0503563582897186,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9281611442565918,0.4433517754077911,0.3103963136672973,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9102014899253844,0.420878529548645,0.3993912935256958,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7914409637451172,0.2744995951652527,1.2415213584899902,285.0307006835937,284.95001220703125,303.78424072265625,293.6757202148437,300.5604858398437,298.5829467773437,285.0292663574219,1.0,0.5593286752700806,0.5154265761375427,0.5154265761375427,1.0,1.0,-3.0064260959625244,1.14166259765625,1.864763617515564,0.4614395499229431,0.9757121801376344,0.9757121801376344,0.0,133.7058868408203,146.0,59839.1015625,0.0,2231.685302734375,1.0,279.14190673828125,283.0054931640625,296.6664733886719,300.4714660644531,293.1499938964844,293.1499938964844,278.8500061035156,32218.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987196087837219,1.0,0.0,0.0,3.7041053771972656,3.704129219055176,9.155034490504476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.6015625,0.0,1565.4873046875,1895.4371337890625,0.0,3391.646240234375,0.9147903323173524,1.0,0.0,3.0,1.0,0.0
17931900,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6203997731208801,0.504786491394043,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.4216906428337097,0.050000000745058,0.0503859557211399,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9277303814888,0.4446832239627838,0.3115882575511932,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9094851016998292,0.4217567443847656,0.4005476534366607,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7912354469299316,0.275397926568985,1.2468304634094238,284.8921813964844,284.95001220703125,303.7927551269531,293.6766052246094,300.5638122558594,298.5858459472656,284.88824462890625,1.0,0.5616989135742188,0.5145882368087769,0.5145882368087769,1.0,1.0,-3.01871109008789,1.1453514099121094,1.8733597993850708,0.4623644351959228,0.8881229758262634,0.8881229758262634,0.0,134.9446258544922,146.0,61014.79296875,0.0,2259.954345703125,1.0,278.89697265625,282.8451538085937,296.7227478027344,300.7113037109375,293.1499938964844,293.1499938964844,278.8500061035156,36033.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063716530799866,1.0,0.0,0.0,3.701716423034668,3.701740980148315,9.143229249275464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.234375,0.0,1591.7247314453125,1895.4371337890625,0.0,3462.9013671875,0.914906919002533,1.0,0.0,3.0,1.0,0.0
17931960,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.6186861395835876,0.5086144208908081,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.420372724533081,0.050000000745058,0.0504311732947826,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.925926685333252,0.445713460445404,0.3123873174190521,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.90752512216568,0.4223162829875946,0.4012090861797333,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7899128794670105,0.2759813964366913,1.2501752376556396,284.9096069335937,284.95001220703125,303.8012084960937,293.67755126953125,300.56500244140625,298.5865478515625,284.91162109375,1.0,0.5640104413032532,0.5135287046432495,0.5135287046432495,1.0,1.0,-3.029146194458008,1.14787757396698,1.8812685012817385,0.4625181853771209,0.8815881609916687,0.8815881609916687,0.0,136.50563049316406,134.0,61019.6953125,0.0,2286.763916015625,1.0,278.8575134277344,282.861572265625,296.7127685546875,300.6661071777344,293.1499938964844,293.1499938964844,279.1499938964844,37583.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096585512161256,1.0,0.0,0.0,3.6409811973571777,3.641005277633667,8.845657930578454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1728515625,0.0,1534.9786376953125,1895.4371337890625,0.0,3493.434814453125,0.904602587223053,1.0,0.0,3.0,1.0,0.0
17932020,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.617577314376831,0.5077334046363831,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.4206728935241699,0.050000000745058,0.0504205785691738,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9274983406066896,0.4471219778060913,0.3132062256336212,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.908605694770813,0.4231409728527069,0.4018254280090332,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7909640073776245,0.2766567170619964,1.2528557777404783,285.03045654296875,284.95001220703125,303.8096923828125,293.6785888671875,300.5673217773437,298.58990478515625,285.0326843261719,1.0,0.5641308426856995,0.5124692320823669,0.5124692320823669,1.0,1.0,-3.0330395698547363,1.1475971937179563,1.8854422569274905,0.4614911675453186,0.9690474271774292,0.9690474271774292,0.0,136.40060424804688,134.0,60367.171875,0.0,2293.248046875,1.0,279.10137939453125,282.9935607910156,296.66070556640625,300.468994140625,293.1499938964844,293.1499938964844,279.1499938964844,33437.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049680829048156,1.0,0.0,0.0,3.700772523880005,3.700796604156494,9.1385669520605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.78515625,0.0,1570.95166015625,1895.4371337890625,0.0,3449.848876953125,0.9162869453430176,1.0,0.0,3.0,1.0,0.0
17932080,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.6173480749130249,0.5033125281333923,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.4222050905227661,0.050000000745058,0.0503682345151901,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9318391680717468,0.4486428201198578,0.3142241835594177,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9122349619865416,0.4240546226501465,0.4026345014572143,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7939875721931458,0.277363121509552,1.2558293342590332,285.0176086425781,284.95001220703125,303.818115234375,293.6797180175781,300.57061767578125,298.5953063964844,285.0155029296875,1.0,0.5632754564285278,0.5114096999168396,0.5114096999168396,1.0,1.0,-3.0334396362304688,1.1458550691604614,1.8875845670700075,0.4596415758132934,0.9863759875297546,0.9863759875297546,0.0,135.08981323242188,122.0,60552.78515625,0.0,2287.1943359375,1.0,279.1425476074219,282.9791564941406,296.66949462890625,300.5299377441406,293.1499938964844,293.1499938964844,278.8500061035156,32826.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040606021881104,1.0,0.0,0.0,3.774975538253784,3.7750003337860094,9.508709126748728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.9521484375,0.0,1652.1468505859375,1895.4371337890625,0.0,3441.405029296875,0.9311286211013794,1.0,0.0,3.0,1.0,0.0
17932140,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.6171785593032837,0.4969827830791473,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.4244735538959503,0.050000000745058,0.0502941571176052,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9374030828475952,0.4496645033359527,0.3150802552700043,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9171651005744934,0.4245476424694061,0.4032558798789978,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7979384064674377,0.2777786254882812,1.25809907913208,284.869873046875,284.95001220703125,303.8265380859375,293.680908203125,300.5736389160156,298.6007080078125,284.8653564453125,1.0,0.5615376830101013,0.5103501677513123,0.5103501677513123,1.0,1.0,-3.030254602432251,1.1426019668579102,1.8876527547836304,0.4570944607257843,0.886635959148407,0.886635959148407,0.0,133.08518981933594,122.0,61453.703125,0.0,2271.09130859375,1.0,278.8956298828125,282.815185546875,296.7211303710937,300.7498474121094,293.1499938964844,293.1499938964844,278.8500061035156,36952.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108704924583436,1.0,0.0,0.0,3.7552449703216553,3.75527024269104,9.409570793650346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.5615234375,0.0,1660.7767333984375,1895.4371337890625,0.0,3504.68017578125,0.9273505806922911,1.0,0.0,3.0,1.0,0.0
17932200,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.6174579858779907,0.4894751012325287,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.4272844791412353,0.050000000745058,0.0502075739204883,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.943467140197754,0.4504914581775665,0.3156036734580993,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9227723479270936,0.4248374402523041,0.4034783244132995,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8023123145103455,0.2780384719371795,1.2590097188949585,284.8860168457031,284.95001220703125,303.8349304199219,293.68218994140625,300.57672119140625,298.6067199707031,284.8879089355469,1.0,0.5589986443519592,0.5092906951904297,0.5092906951904297,1.0,1.0,-3.023123025894165,1.1376968622207642,1.8854261636734009,0.4537394344806671,0.871415376663208,0.871415376663208,0.0,130.60385131835938,125.0,61079.36328125,0.0,2245.499755859375,1.0,278.8571472167969,282.83770751953125,296.7069091796875,300.6770935058594,293.1499938964844,293.1499938964844,279.1499938964844,38939.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91287100315094,1.0,0.0,0.0,3.665199041366577,3.665223836898804,8.96372284842073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1259765625,0.0,1572.2283935546875,1895.4371337890625,0.0,3523.228271484375,0.9108915328979492,1.0,0.0,3.0,1.0,0.0
17932260,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6188899278640747,0.4847896695137024,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.4291079640388489,0.050000000745058,0.0501542314887046,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.94766104221344,0.4518344104290008,0.3162968158721924,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9265761375427246,0.4255282580852508,0.403861254453659,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8052714467048645,0.2785744965076446,1.2604467868804932,285.0123596191406,284.95001220703125,303.84332275390625,293.6835632324219,300.5806884765625,298.61236572265625,285.01483154296875,1.0,0.5580102205276489,0.5085131525993347,0.5085131525993347,1.0,1.0,-3.020430326461792,1.1351547241210938,1.8852756023406985,0.45146244764328,0.9554247856140136,0.9554247856140136,0.0,129.12623596191406,125.0,60242.98046875,0.0,2233.0986328125,1.0,279.10162353515625,282.9787902832031,296.65234375,300.4582214355469,293.1499938964844,293.1499938964844,279.1499938964844,34377.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066770076751708,1.0,0.0,0.0,3.7070043087005615,3.70702862739563,9.169369832306984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.22265625,0.0,1585.1920166015625,1895.4371337890625,0.0,3465.739990234375,0.9185235500335692,1.0,0.0,3.0,1.0,0.0
17932320,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.620547890663147,0.4811273217201233,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.4305716454982757,0.050000000745058,0.0501128323376178,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9514387249946594,0.4533694386482239,0.3173072338104248,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9299769401550292,0.4263894855976105,0.4045963287353515,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8079187870025635,0.2792520225048065,1.263114333152771,285.00518798828125,284.95001220703125,303.8516845703125,293.6849975585937,300.5844116210937,298.6170959472656,285.0038452148437,1.0,0.5575702786445618,0.5077356696128845,0.5077356696128845,1.0,1.0,-3.021277666091919,1.1341054439544678,1.8871722221374512,0.450020432472229,0.9712443351745604,0.9712443351745604,0.0,128.10009765625,143.0,60373.4375,0.0,2229.33203125,1.0,279.142578125,282.9707946777344,296.6623229980469,300.5119323730469,293.1499938964844,293.1499938964844,278.8500061035156,33524.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045451283454896,1.0,0.0,0.0,3.770843744277954,3.7708685398101807,9.487906140748236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.5107421875,0.0,1652.6805419921875,1895.4371337890625,0.0,3445.913818359375,0.930708348751068,1.0,0.0,3.0,1.0,0.0
17932380,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9990000128746032,0.6210967302322388,0.4838029444217682,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.4294983446598053,0.050000000745058,0.0501429624855518,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9505631327629088,0.4544784426689148,0.3182720839977264,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9286016821861268,0.42690509557724,0.4053037762641907,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8070129752159119,0.2797103524208069,1.2659038305282593,284.873779296875,284.95001220703125,303.8600158691406,293.6865234375,300.5855407714844,298.61688232421875,284.871337890625,1.0,0.5597564578056335,0.5069581270217896,0.5069581270217896,1.0,1.0,-3.029873847961426,1.1362982988357544,1.893575549125672,0.4499041438102722,0.8805128335952759,0.8805128335952759,0.0,129.1859130859375,143.0,61358.92578125,0.0,2250.31396484375,1.0,278.8958435058594,282.8214111328125,296.7173156738281,300.7332763671875,293.1499938964844,293.1499938964844,278.8500061035156,37503.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105483293533324,1.0,0.0,0.0,3.741256952285767,3.741282224655152,9.339601660940388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.4970703125,0.0,1648.6173095703125,1895.4371337890625,0.0,3501.691650390625,0.9247031807899476,1.0,0.0,3.0,1.0,0.0
17932440,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.620191752910614,0.4913556277751922,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.4265666306018829,0.050000000745058,0.050228975713253,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9459192752838136,0.4554587602615356,0.3190065026283264,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.92341148853302,0.4272827506065368,0.405750572681427,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8031906485557556,0.2800380289554596,1.2678922414779663,284.9060363769531,284.95001220703125,303.86834716796875,293.6881408691406,300.58453369140625,298.6127014160156,284.90875244140625,1.0,0.5632654428482056,0.5061806440353394,0.5061806440353394,1.0,1.0,-3.0428578853607178,1.1402907371520996,1.9025671482086184,0.4507363438606262,0.880547285079956,0.880547285079956,0.0,131.87220764160156,161.0,61333.01953125,0.0,2287.625,1.0,278.8572082519531,282.8514709472656,296.7090148925781,300.6800231933594,293.1499938964844,293.1499938964844,279.1499938964844,38380.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124135971069336,1.0,0.0,0.0,3.6677112579345694,3.667736053466797,8.97601523774938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5703125,0.0,1570.8594970703125,1895.4371337890625,0.0,3518.989013671875,0.9113417267799376,1.0,0.0,3.0,1.0,0.0
17932500,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.6186443567276001,0.501670241355896,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.4227833449840545,0.050000000745058,0.0503485947847366,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9395206570625304,0.4569334685802459,0.3199259638786316,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9165812134742736,0.4280504882335663,0.4063833355903625,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7980147004127502,0.2805782258510589,1.2703194618225098,285.0400390625,284.95001220703125,303.8766784667969,293.6898193359375,300.58306884765625,298.6073608398437,285.0436096191406,1.0,0.5679305791854858,0.5054031014442444,0.5054031014442444,1.0,1.0,-3.0601749420166016,1.1460678577423096,1.914107084274292,0.4523587226867676,0.9776020646095276,0.9776020646095276,0.0,135.5859832763672,161.0,60831.16796875,0.0,2338.529052734375,1.0,279.1019592285156,282.9935913085937,296.66217041015625,300.4900207519531,293.1499938964844,293.1499938964844,279.1499938964844,33610.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069519639015198,1.0,0.0,0.0,3.728419542312622,3.7284438610076895,9.275617571802286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.9345703125,0.0,1603.9161376953125,1895.4371337890625,0.0,3468.29541015625,0.9227800965309144,1.0,0.0,3.0,1.0,0.0
17932560,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9990000128746032,0.6161510348320007,0.5138508677482605,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.4186161160469055,0.050000000745058,0.0504930354654789,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9322370290756226,0.4585837423801422,0.3211559057235718,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.909181535243988,0.4289851188659668,0.4073704183101654,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7921988368034363,0.2811930477619171,1.273727536201477,285.044677734375,284.95001220703125,303.8849792480469,293.69158935546875,300.5805358886719,298.60064697265625,285.04449462890625,1.0,0.5735902190208435,0.5044739842414856,0.5044739842414856,1.0,1.0,-3.0817465782165527,1.1533145904541016,1.9284319877624512,0.4545243978500366,1.0,1.0,0.0,140.10702514648438,164.0,61299.55859375,0.0,2402.13427734375,1.0,279.14276123046875,282.9906311035156,296.6780700683594,300.5711975097656,293.1499938964844,293.1499938964844,278.8500061035156,32721.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060268998146056,1.0,0.0,0.0,3.808140277862549,3.8081653118133545,9.676518857304472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.1396484375,0.0,1690.7354736328125,1895.4371337890625,0.0,3459.69580078125,0.9385052919387816,1.0,0.0,3.0,1.0,0.0
17932620,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.6121349930763245,0.5236448645591736,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.4154757857322693,0.050000000745058,0.0506116338074207,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9266324043273926,0.4597439467906952,0.3222483396530151,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9037261605262756,0.4295284450054168,0.4082189798355102,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7876598238945007,0.2814846336841583,1.2764443159103394,284.9087219238281,284.95001220703125,303.8932800292969,293.6934509277344,300.5775146484375,298.59375,284.9035949707031,1.0,0.5778557658195496,0.503544807434082,0.503544807434082,1.0,1.0,-3.0992796421051025,1.158808708190918,1.940470814704895,0.4561160206794739,0.929406464099884,0.929406464099884,0.0,143.82977294921875,164.0,62668.05078125,0.0,2454.681396484375,1.0,278.89471435546875,282.8273620605469,296.73699951171875,300.8229675292969,293.1499938964844,293.1499938964844,278.8500061035156,35361.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134949445724488,1.0,0.0,0.0,3.81952166557312,3.819547414779663,9.734446848597145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.3701171875,0.0,1725.076416015625,1895.4371337890625,0.0,3529.00927734375,0.9414026141166688,1.0,0.0,3.0,1.0,0.0
17932680,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.6074157357215881,0.5329358577728271,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.4126476943492889,0.050000000745058,0.0507262758910656,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9211332201957704,0.460618257522583,0.3229850232601166,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8986104130744934,0.4298085272312164,0.4086624383926391,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7831588983535767,0.2815137803554535,1.2775261402130127,284.9123840332031,284.95001220703125,303.90155029296875,293.6954040527344,300.574462890625,298.5871887207031,284.9142150878906,1.0,0.5816828012466431,0.5026156902313232,0.5026156902313232,1.0,1.0,-3.113311529159546,1.162841558456421,1.9504700899124143,0.4568876922130584,0.9163670539855956,0.9163670539855956,0.0,147.30429077148438,167.0,62768.3359375,0.0,2499.772216796875,1.0,278.856689453125,282.8305053710937,296.731201171875,300.7904357910156,293.1499938964844,293.1499938964844,278.54998779296875,37065.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170073866844176,1.0,0.0,0.0,3.7738640308380127,3.7738893032073975,9.503110049990936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.33984375,0.0,1683.6282958984375,1895.4371337890625,0.0,3561.515625,0.9337948560714722,1.0,0.0,3.0,1.0,0.0
17932740,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9990000128746032,0.602406919002533,0.5414115190505981,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.4101382493972778,0.050000000745058,0.0508343838155269,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.9162214994430542,0.4614201486110687,0.3236808180809021,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8939527273178101,0.4300081133842468,0.4090336263179779,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.778986930847168,0.2814158797264099,1.2780075073242188,284.8277587890625,284.95001220703125,303.9098205566406,293.6974182128906,300.5714416503906,298.5809631347656,284.83123779296875,1.0,0.5851181149482727,0.5016865134239197,0.5016865134239197,1.0,1.0,-3.1254982948303223,1.1660892963409424,1.9594091176986688,0.4572843909263611,0.8325663208961487,0.8325663208961487,0.0,150.5391387939453,167.0,63425.5,0.0,2540.399658203125,1.0,278.5987243652344,282.7286376953125,296.7498779296875,300.93194580078125,293.1499938964844,293.1499938964844,278.54998779296875,41637.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232524037361144,1.0,0.0,0.0,3.6666953563690186,3.666720390319824,8.971042575467436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.4697265625,0.0,1594.196044921875,1895.4371337890625,0.0,3619.14306640625,0.91080904006958,1.0,0.0,3.0,1.0,0.0
