time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932800,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9936978220939636,0.5982188582420349,0.5401735901832581,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.4065599739551544,0.050000000745058,0.0509989447891712,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9089191555976868,0.4623442888259887,0.3243610560894012,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8870546817779541,0.430281788110733,0.4093764126300812,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7728541493415833,0.2812970578670501,1.2781579494476318,284.8876647949219,284.95001220703125,303.9180908203125,293.69952392578125,300.5711975097656,298.5803527832031,284.8887939453125,1.0,0.5877532362937927,0.5007573962211609,0.5007573962211609,1.0,1.0,-3.127279281616211,1.1651252508163452,1.9621540307998653,0.4548204243183136,0.843560516834259,0.843560516834259,0.0,154.72450256347656,170.0,63164.6484375,0.0,2564.819091796875,1.0,278.5580139160156,282.78057861328125,296.72119140625,300.8292541503906,293.1499938964844,293.1499938964844,278.8500061035156,40261.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923983633518219,1.0,0.0,0.0,3.572925806045532,3.572949886322021,8.518072149854561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.986328125,0.0,1480.3070068359375,1895.4371337890625,0.0,3625.875732421875,0.8918303847312927,1.0,0.0,3.0,1.0,0.0
17932860,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.986605703830719,0.596107542514801,0.5375497341156006,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.4032388925552368,0.050000000745058,0.0511613078415393,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9027061462402344,0.4637375473976135,0.3252663612365722,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8808204531669617,0.4309443533420563,0.4099567830562591,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7672935128211975,0.2814463675022125,1.2789015769958496,285.0108642578125,284.95001220703125,303.92633056640625,293.7016906738281,300.5716247558594,298.5820617675781,285.0121154785156,1.0,0.5897324681282043,0.4996395111083984,0.4996395111083984,1.0,1.0,-3.1253583431243896,1.1620872020721436,1.963271141052246,0.4531185328960418,0.926017701625824,0.926017701625824,0.0,158.80604553222656,170.0,62387.99609375,0.0,2584.220458984375,1.0,278.7994689941406,282.9169006347656,296.6678161621094,300.6088562011719,293.1499938964844,293.1499938964844,278.8500061035156,34689.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917507827281952,1.0,0.0,0.0,3.6167047023773193,3.6167280673980713,8.728093234822154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.6328125,0.0,1486.7247314453125,1895.4371337890625,0.0,3566.1416015625,0.8987091779708862,1.0,0.0,3.0,1.0,0.0
17932920,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9821217060089112,0.594737708568573,0.5362046957015991,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.401204377412796,0.050000000745058,0.05126428976655,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8995887041091919,0.4652455747127533,0.3263894021511078,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.877385139465332,0.4317284226417541,0.4107850193977356,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7641692161560059,0.2817423641681671,1.2805290222167969,285.00006103515625,284.95001220703125,303.9345703125,293.7039794921875,300.5721435546875,298.5836181640625,284.9990234375,1.0,0.5916433334350586,0.4985216557979584,0.4985216557979584,1.0,1.0,-3.128164052963257,1.1610723733901978,1.967091679573059,0.451215535402298,0.9377170205116272,0.9377170205116272,0.0,161.51622009277344,173.0,62526.38671875,0.0,2604.159423828125,1.0,278.8418884277344,282.90753173828125,296.6795654296875,300.66461181640625,293.1499938964844,293.1499938964844,278.54998779296875,33809.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915260374546051,1.0,0.0,0.0,3.676822423934937,3.676846265792847,9.020665743264544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.1826171875,0.0,1546.7076416015625,1895.4371337890625,0.0,3545.35546875,0.9097585082054138,1.0,0.0,3.0,1.0,0.0
17932980,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.97787344455719,0.5928952693939209,0.5349198579788208,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.399356335401535,0.050000000745058,0.0513594448566436,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8967610597610474,0.4663017392158508,0.3273739814758301,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8742735981941223,0.4321471452713012,0.4114756882190704,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7613776326179504,0.2818379402160644,1.28196382522583,284.875732421875,284.95001220703125,303.9428100585937,293.7063293457031,300.57183837890625,298.583984375,284.8746032714844,1.0,0.5933501720428467,0.4974038004875183,0.4974038004875183,1.0,1.0,-3.1304776668548584,1.1598318815231323,1.970645785331726,0.4492949843406677,0.8507999777793884,0.8507999777793884,0.0,164.0135955810547,173.0,63311.296875,0.0,2622.025634765625,1.0,278.5980529785156,282.7684631347656,296.7333374023437,300.88043212890625,293.1499938964844,293.1499938964844,278.54998779296875,38308.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920792520046234,1.0,0.0,0.0,3.631183624267578,3.6312077045440674,8.798116368780029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.09375,0.0,1529.5164794921875,1895.4371337890625,0.0,3596.470703125,0.9004727602005005,1.0,0.0,3.0,1.0,0.0
17933040,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9731842875480652,0.5910925269126892,0.5332920551300049,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.3974384665489197,0.050000000745058,0.0514591857790946,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8936106562614441,0.4672615826129913,0.3280951380729675,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8708868622779846,0.4324489235877991,0.4118580520153045,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7583765387535095,0.2818594574928283,1.28252112865448,284.9093017578125,284.95001220703125,303.9510192871094,293.708740234375,300.5715637207031,298.58465576171875,284.9105834960937,1.0,0.5947960019111633,0.4962859451770782,0.4962859451770782,1.0,1.0,-3.130637884140014,1.1577001810073853,1.9729377031326287,0.4469184577465057,0.853769838809967,0.853769838809967,0.0,166.53565979003906,176.0,63080.23828125,0.0,2635.823486328125,1.0,278.5580139160156,282.7999267578125,296.72412109375,300.8153076171875,293.1499938964844,293.1499938964844,278.8500061035156,38706.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220070838928224,1.0,0.0,0.0,3.5532829761505127,3.553306579589844,8.424669886153424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.515625,0.0,1447.918212890625,1895.4371337890625,0.0,3607.66943359375,0.8861397504806519,1.0,0.0,3.0,1.0,0.0
17933100,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9694569706916808,0.5900687575340271,0.532086193561554,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.3959197103977203,0.050000000745058,0.0515383742749691,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.891455888748169,0.4686736464500427,0.3289597034454345,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8684253692626953,0.4330980777740478,0.4123641848564148,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7561709880828857,0.2821321487426758,1.2834821939468384,285.0225830078125,284.95001220703125,303.9592590332031,293.7112731933594,300.5720520019531,298.5864562988281,285.0237121582031,1.0,0.5961588621139526,0.4951680898666382,0.4951680898666382,1.0,1.0,-3.132080316543579,1.1560895442962646,1.9759907722473145,0.444694459438324,0.935032069683075,0.935032069683075,0.0,168.58517456054688,176.0,62396.90234375,0.0,2649.626708984375,1.0,278.7991943359375,282.9258117675781,296.6784973144531,300.61480712890625,293.1499938964844,293.1499938964844,278.8500061035156,33866.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160716533660888,1.0,0.0,0.0,3.609340906143189,3.609364271163941,8.692588266967505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.1767578125,0.0,1472.6180419921875,1895.4371337890625,0.0,3552.86181640625,0.8962512612342834,1.0,0.0,3.0,1.0,0.0
17933160,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9668065905570984,0.5891761779785156,0.5313722491264343,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.3948062062263489,0.050000000745058,0.0515962690114975,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8903526663780212,0.4702015817165375,0.3300617933273315,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8669434785842896,0.4338548481464386,0.4131264388561249,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7548232674598694,0.28251713514328,1.2853678464889526,285.0078430175781,284.95001220703125,303.96746826171875,293.7138671875,300.5734558105469,298.5879821777344,285.00634765625,1.0,0.5975602865219116,0.4943590760231018,0.4943590760231018,1.0,1.0,-3.135798215866089,1.1559710502624512,1.9798271656036377,0.4435048699378967,0.947510838508606,0.947510838508606,0.0,170.1924591064453,179.0,62603.13671875,0.0,2665.561767578125,1.0,278.8418273925781,282.91168212890625,296.6929931640625,300.6799011230469,293.1499938964844,293.1499938964844,278.54998779296875,33203.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143202304840088,1.0,0.0,0.0,3.678261995315552,3.678285837173462,9.027730811794754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.9736328125,0.0,1543.753662109375,1895.4371337890625,0.0,3536.652587890625,0.9096068143844604,1.0,0.0,3.0,1.0,0.0
17933220,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9636911153793336,0.5875535607337952,0.5303632020950317,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.3935534060001373,0.050000000745058,0.0516611114144325,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.888910174369812,0.4712698459625244,0.3310357332229614,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8651672005653381,0.4342353045940399,0.4137565493583679,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7532544732093811,0.2826655209064483,1.286978006362915,284.8774108886719,284.95001220703125,303.9756774902344,293.7165222167969,300.5741271972656,298.5883483886719,284.87554931640625,1.0,0.5988942384719849,0.4935500621795654,0.4935500621795654,1.0,1.0,-3.138533115386963,1.155472755432129,1.9830602407455444,0.4422515034675598,0.8581912517547607,0.8581912517547607,0.0,171.94076538085938,179.0,63463.015625,0.0,2680.333740234375,1.0,278.597900390625,282.7657775878906,296.74774169921875,300.9024353027344,293.1499938964844,293.1499938964844,278.54998779296875,37694.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203104376792908,1.0,0.0,0.0,3.643317699432373,3.6433417797088623,8.857014677232655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.0830078125,0.0,1538.4044189453125,1895.4371337890625,0.0,3592.02294921875,0.9027495980262756,1.0,0.0,3.0,1.0,0.0
17933280,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9596775770187378,0.5858455300331116,0.528852105140686,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.3920077085494995,0.050000000745058,0.0517404824495315,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8867537379264832,0.4722311496734619,0.3317451179027557,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8627396821975708,0.434486985206604,0.4140757322311401,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7511332631111145,0.2827068865299225,1.2875971794128418,284.9068908691406,284.95001220703125,303.98388671875,293.71929931640625,300.5748596191406,298.58905029296875,284.9082946777344,1.0,0.600060760974884,0.492741048336029,0.492741048336029,1.0,1.0,-3.1387939453125,1.15396249294281,1.9848313331604004,0.4404947161674499,0.8579661846160889,0.8579661846160889,0.0,173.95230102539062,182.0,63241.23046875,0.0,2691.632080078125,1.0,278.55792236328125,282.7940673828125,296.7384948730469,300.8398742675781,293.1499938964844,293.1499938964844,278.8500061035156,38497.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219058156013488,1.0,0.0,0.0,3.567100048065185,3.567123889923096,8.490317213727394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.064453125,0.0,1461.139892578125,1895.4371337890625,0.0,3606.736083984375,0.8889774084091187,1.0,0.0,3.0,1.0,0.0
17933340,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9564316868782043,0.5848931074142456,0.5277050733566284,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.3907295763492584,0.050000000745058,0.0518053472042083,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8852911591529846,0.473665326833725,0.3326068520545959,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8609354496002197,0.4351010322570801,0.4145269691944122,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7495275139808655,0.2829902470111847,1.2885557413101196,285.0211486816406,284.95001220703125,303.9920959472656,293.7221374511719,300.576416015625,298.5909729003906,285.0224304199219,1.0,0.6012129187583923,0.4919320344924927,0.4919320344924927,1.0,1.0,-3.1402177810668945,1.1529275178909302,1.9872902631759644,0.4388694167137146,0.9392380118370056,0.9392380118370056,0.0,175.63941955566406,182.0,62555.328125,0.0,2703.512939453125,1.0,278.7995300292969,282.92095947265625,296.692138671875,300.6387939453125,293.1499938964844,293.1499938964844,278.8500061035156,33818.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161880016326904,1.0,0.0,0.0,3.622848033905029,3.622871398925781,8.757769478506816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.8984375,0.0,1486.96826171875,1895.4371337890625,0.0,3553.938232421875,0.8992025852203369,1.0,0.0,3.0,1.0,0.0
17933400,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9541763663291932,0.5840720534324646,0.5270442366600037,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.3897896707057953,0.050000000745058,0.051852460950613,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8846918940544128,0.4752275943756103,0.333721250295639,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.85992032289505,0.4358357191085815,0.415252149105072,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7486011385917664,0.28338223695755,1.2904309034347534,285.0071716308594,284.95001220703125,304.00030517578125,293.7250671386719,300.5779113769531,298.5926208496094,285.00567626953125,1.0,0.6024580001831055,0.4911230206489563,0.4911230206489563,1.0,1.0,-3.143944025039673,1.1528162956237793,1.991127610206604,0.437708169221878,0.9519417881965636,0.9519417881965636,0.0,176.97547912597656,185.0,62765.0859375,0.0,2718.1103515625,1.0,278.8419189453125,282.9073791503906,296.7059631347656,300.7034912109375,293.1499938964844,293.1499938964844,278.54998779296875,33177.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145627617836,1.0,0.0,0.0,3.691800355911255,3.691824436187744,9.094309803003852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.9853515625,0.0,1558.814208984375,1895.4371337890625,0.0,3538.8984375,0.91263085603714,1.0,0.0,3.0,1.0,0.0
17933460,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9513484239578248,0.582516610622406,0.5260893106460571,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.3886433243751526,0.050000000745058,0.0519092790782451,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8836697340011597,0.4763254523277282,0.3347117900848388,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8585359454154968,0.4361950159072876,0.4158543646335602,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7473820447921753,0.2835307121276855,1.292019963264465,284.8758239746094,284.95001220703125,304.0085144042969,293.7280578613281,300.578369140625,298.59295654296875,284.87384033203125,1.0,0.6036757826805115,0.490272969007492,0.490272969007492,1.0,1.0,-3.146695375442505,1.1522119045257568,1.994483470916748,0.4363723397254944,0.8616607785224915,0.8616607785224915,0.0,178.52294921875,185.0,63639.390625,0.0,2731.918212890625,1.0,278.5975952148437,282.7602844238281,296.7602844238281,300.92626953125,293.1499938964844,293.1499938964844,278.54998779296875,37626.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206170439720154,1.0,0.0,0.0,3.6582093238830566,3.658233642578125,8.929566774895648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.375,0.0,1554.5191650390625,1895.4371337890625,0.0,3594.851806640625,0.9060414433479308,1.0,0.0,3.0,1.0,0.0
17933520,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9475289583206176,0.580863356590271,0.5246269106864929,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.387169599533081,0.050000000745058,0.0519829280674457,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8818790316581726,0.4773120880126953,0.3354351222515106,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8564561605453491,0.4364233911037445,0.4161464273929596,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7455687522888184,0.2835652828216553,1.2925955057144165,284.90478515625,284.95001220703125,304.0166931152344,293.73114013671875,300.5788269042969,298.5936279296875,284.9062805175781,1.0,0.6047539710998535,0.4894228875637054,0.4894228875637054,1.0,1.0,-3.146939754486084,1.1505804061889648,1.9963593482971191,0.4345276951789856,0.860358476638794,0.860358476638794,0.0,180.39041137695312,188.0,63410.78125,0.0,2742.44384765625,1.0,278.5578308105469,282.7884216308594,296.7509155273437,300.8633117675781,293.1499938964844,293.1499938964844,278.8500061035156,38522.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222450852394104,1.0,0.0,0.0,3.581188917160034,3.5812127590179443,8.557516935070453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.0498046875,0.0,1476.467041015625,1895.4371337890625,0.0,3609.863037109375,0.8921076059341431,1.0,0.0,3.0,1.0,0.0
17933580,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9444520473480223,0.5799666047096252,0.5235245227813721,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.3859763145446777,0.050000000745058,0.0520435497164726,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8806915879249573,0.4787817001342773,0.3363144397735595,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8549079298973083,0.4370214939117431,0.4165746569633484,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7441880702972412,0.2838427424430847,1.2935044765472412,285.0203552246094,284.95001220703125,304.02490234375,293.7343139648437,300.5801696777344,298.5955505371094,285.021728515625,1.0,0.6058388352394104,0.4885728061199188,0.4885728061199188,1.0,1.0,-3.148345708847046,1.1494208574295044,1.998924970626831,0.4328101575374603,0.942039966583252,0.942039966583252,0.0,181.9708709716797,188.0,62712.5078125,0.0,2753.76904296875,1.0,278.7998352050781,282.9167785644531,296.7044982910156,300.66131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33867.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165253639221193,1.0,0.0,0.0,3.6357901096344,3.635813474655152,8.820452421787195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.326171875,0.0,1501.52392578125,1895.4371337890625,0.0,3557.05859375,0.9021300673484802,1.0,0.0,3.0,1.0,0.0
17933640,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9423573613166808,0.5792056918144226,0.5229117274284363,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.3851248919963836,0.050000000745058,0.0520872995257377,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8802968263626099,0.4803828299045563,0.3374525606632232,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8540753126144409,0.4377450048923492,0.4172841012477875,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7434204816818237,0.2842297554016113,1.2953402996063232,285.0072021484375,284.95001220703125,304.0331115722656,293.7375793457031,300.5814514160156,298.59716796875,285.0057678222656,1.0,0.6070337891578674,0.4877227246761322,0.4877227246761322,1.0,1.0,-3.152088165283203,1.1491936445236206,2.002894401550293,0.4315573573112488,0.955216109752655,0.955216109752655,0.0,183.22427368164065,191.0,62919.61328125,0.0,2768.047119140625,1.0,278.842041015625,282.9039306640625,296.7184753417969,300.72589111328125,293.1499938964844,293.1499938964844,278.54998779296875,33210.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148858785629272,1.0,0.0,0.0,3.704078912734986,3.7041029930114746,9.154903182206908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.7021484375,0.0,1572.9884033203125,1895.4371337890625,0.0,3541.889404296875,0.9154232144355774,1.0,0.0,3.0,1.0,0.0
17933700,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9396673440933228,0.5777105689048767,0.5220081210136414,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.3840810060501098,0.050000000745058,0.0521415956318378,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8794684410095215,0.4815120100975036,0.3384658992290497,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8528679609298706,0.4380904138088226,0.4178724586963653,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7423539757728577,0.2843705713748932,1.2968902587890625,284.8753967285156,284.95001220703125,304.04132080078125,293.74090576171875,300.5817565917969,298.5974426269531,284.87335205078125,1.0,0.6082137227058411,0.4868726730346679,0.4868726730346679,1.0,1.0,-3.15486216545105,1.148556113243103,2.0063061714172363,0.4302106499671936,0.8645948767662048,0.8645948767662048,0.0,184.71047973632807,191.0,63805.0546875,0.0,2781.646728515625,1.0,278.5973205566406,282.75616455078125,296.7729797363281,300.9493103027344,293.1499938964844,293.1499938964844,278.54998779296875,37596.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209169745445251,1.0,0.0,0.0,3.671295166015625,3.671319723129273,8.993565074888465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.2919921875,0.0,1569.0059814453125,1895.4371337890625,0.0,3597.61865234375,0.908966302871704,1.0,0.0,3.0,1.0,0.0
17933760,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9359699487686156,0.5761074423789978,0.5205934643745422,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.3827196359634399,0.050000000745058,0.0522135645151138,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8778719305992126,0.4825245440006256,0.3392070531845093,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8509721159934998,0.438300222158432,0.4181471765041351,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7406982779502869,0.2843936085700989,1.2974140644073486,284.9039001464844,284.95001220703125,304.0495300292969,293.74432373046875,300.5821533203125,298.5979919433594,284.9054260253906,1.0,0.6092617511749268,0.4860448241233825,0.4860448241233825,1.0,1.0,-3.1551003456115723,1.1469337940216064,2.008166551589966,0.4284014999866485,0.8626691699028015,0.8626691699028015,0.0,186.5364532470703,194.0,63573.71875,0.0,2791.96728515625,1.0,278.5577392578125,282.7840270996094,296.7639465332031,300.8865966796875,293.1499938964844,293.1499938964844,278.8500061035156,38538.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225313067436218,1.0,0.0,0.0,3.593961477279663,3.593985319137573,8.618667379778344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.8046875,0.0,1490.4119873046875,1895.4371337890625,0.0,3612.5,0.8949511647224426,1.0,0.0,3.0,1.0,0.0
17933820,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9330115914344788,0.5752594470977783,0.5195335149765015,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.381613552570343,0.050000000745058,0.0522729754447937,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8768332600593567,0.484027624130249,0.3401056230068207,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8495599627494812,0.4388835430145263,0.4185581803321838,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7394333481788635,0.2846609950065613,1.298267841339111,285.0203857421875,284.95001220703125,304.0577697753906,293.7478332519531,300.5834655761719,298.599853515625,285.0218505859375,1.0,0.6103220582008362,0.4852169752120971,0.4852169752120971,1.0,1.0,-3.156491994857788,1.145781636238098,2.0107104778289795,0.4267140924930572,0.9448323845863342,0.9448323845863342,0.0,188.08688354492188,194.0,62865.84765625,0.0,2803.151123046875,1.0,278.8001403808594,282.9134521484375,296.7178649902344,300.684326171875,293.1499938964844,293.1499938964844,278.8500061035156,33904.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167948365211488,1.0,0.0,0.0,3.647758483886719,3.64778208732605,8.878619723873271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.599609375,0.0,1515.0037841796875,1895.4371337890625,0.0,3559.550048828125,0.9048317074775696,1.0,0.0,3.0,1.0,0.0
17933880,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9310317635536194,0.5745512247085571,0.5189645290374756,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.3808270692825317,0.050000000745058,0.0523156896233558,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8765482902526855,0.4856647253036499,0.341267466545105,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8488208651542664,0.4395951628684997,0.4192543923854828,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7387449741363525,0.285039484500885,1.300057888031006,285.0079040527344,284.95001220703125,304.06597900390625,293.7514038085937,300.5847473144531,298.6014404296875,285.0064697265625,1.0,0.6114979386329651,0.4843891263008117,0.4843891263008117,1.0,1.0,-3.160243511199951,1.145567536354065,2.014676094055176,0.425487607717514,0.9586086869239808,0.9586086869239808,0.0,189.31549072265625,197.0,63072.546875,0.0,2817.404296875,1.0,278.8421325683594,282.90118408203125,296.73211669921875,300.7491760253906,293.1499938964844,293.1499938964844,278.54998779296875,33228.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151389598846436,1.0,0.0,0.0,3.715668201446533,3.7156922817230233,9.21228036077082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.4970703125,0.0,1586.3525390625,1895.4371337890625,0.0,3544.232177734375,0.918051779270172,1.0,0.0,3.0,1.0,0.0
17933940,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9284700751304626,0.5731090903282166,0.5181073546409607,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.3798530399799347,0.050000000745058,0.0523692145943641,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8758382201194763,0.4868220090866089,0.3423027992248535,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8477184772491455,0.4399250149726867,0.4198294878005981,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7377663850784302,0.2851696908473968,1.301562786102295,284.8754577636719,284.95001220703125,304.07421875,293.75506591796875,300.5849914550781,298.6015625,284.873291015625,1.0,0.6126623749732971,0.4835612773895263,0.4835612773895263,1.0,1.0,-3.163028717041016,1.144946575164795,2.0180821418762207,0.4241669178009033,0.8677121996879578,0.8677121996879578,0.0,190.7835998535156,197.0,63971.25,0.0,2831.00341796875,1.0,278.5970458984375,282.7525329589844,296.7869567871094,300.9735412597656,293.1499938964844,293.1499938964844,278.54998779296875,37546.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211520552635192,1.0,0.0,0.0,3.684063673019409,3.6840882301330566,9.056232102011564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.744140625,0.0,1583.0791015625,1895.4371337890625,0.0,3599.786376953125,0.911810576915741,1.0,0.0,3.0,1.0,0.0
17934000,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9249276518821716,0.5715487003326416,0.5167351365089417,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.3785704374313354,0.050000000745058,0.0524408370256423,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8743738532066345,0.487856775522232,0.3430603742599487,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8459459543228149,0.4401136636734009,0.4200862646102905,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7362123727798462,0.2851784527301788,1.3020285367965698,284.9031066894531,284.95001220703125,304.0824584960937,293.7588195800781,300.5852355957031,298.6019592285156,284.9046630859375,1.0,0.6136960983276367,0.4827334284782409,0.4827334284782409,1.0,1.0,-3.163245916366577,1.1432902812957764,2.019955635070801,0.42233607172966,0.8650053143501282,0.8650053143501282,0.0,192.6002960205078,200.0,63737.90625,0.0,2841.261474609375,1.0,278.5576171875,282.7797546386719,296.7783508300781,300.911376953125,293.1499938964844,293.1499938964844,278.8500061035156,38543.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92276132106781,1.0,0.0,0.0,3.606704711914064,3.606728792190552,8.679894563101698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.9853515625,0.0,1504.3331298828125,1895.4371337890625,0.0,3614.61962890625,0.8977684378623962,1.0,0.0,3.0,1.0,0.0
17934060,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9221175909042358,0.5707424283027649,0.5157119631767273,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.3775263130664825,0.050000000745058,0.0525000616908073,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8734368085861206,0.489389955997467,0.3439764678478241,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.844623863697052,0.4406793713569641,0.4204784333705902,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7350210547447205,0.2854333221912384,1.302820086479187,285.0205383300781,284.95001220703125,304.0906982421875,293.7626342773437,300.5865173339844,298.603759765625,285.0220642089844,1.0,0.6147429943084717,0.4819308519363403,0.4819308519363403,1.0,1.0,-3.1646053791046143,1.142145037651062,2.022460460662842,0.4206643402576446,0.947723388671875,0.947723388671875,0.0,194.1448669433593,200.0,63020.35546875,0.0,2852.396240234375,1.0,278.8004455566406,282.9102783203125,296.7325744628906,300.7088317871094,293.1499938964844,293.1499938964844,278.8500061035156,33934.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917013704776764,1.0,0.0,0.0,3.659682512283325,3.6597063541412354,8.936760877986671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.390625,0.0,1528.475341796875,1895.4371337890625,0.0,3561.573974609375,0.907518982887268,1.0,0.0,3.0,1.0,0.0
17934120,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9202697277069092,0.5700809359550476,0.515181839466095,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.3767864406108856,0.050000000745058,0.0525424852967262,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8732274174690247,0.4910605251789093,0.3451606035232544,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8439452648162842,0.4413765668869018,0.4211596548557281,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7343822717666626,0.2858014404773712,1.3045586347579956,285.0086669921875,284.95001220703125,304.09893798828125,293.7665405273437,300.5877685546875,298.6052551269531,285.0072631835937,1.0,0.6159073710441589,0.4811282455921173,0.4811282455921173,1.0,1.0,-3.1683499813079834,1.141947627067566,2.026402235031128,0.4194535613059997,0.962090253829956,0.962090253829956,0.0,195.3660888671875,203.0,63226.5078125,0.0,2866.684814453125,1.0,278.8422241210937,282.8985595703125,296.74713134765625,300.7739562988281,293.1499938964844,293.1499938964844,278.54998779296875,33244.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915344774723053,1.0,0.0,0.0,3.727228164672852,3.72725248336792,9.26969050851767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.8203125,0.0,1599.7432861328125,1895.4371337890625,0.0,3546.136474609375,0.9206722974777222,1.0,0.0,3.0,1.0,0.0
17934180,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9178782105445862,0.568686306476593,0.514366626739502,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.375867486000061,0.050000000745058,0.0525957942008972,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8726070523262024,0.4922438263893127,0.3462167382240295,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8429194688796997,0.4416887462139129,0.4217199087142944,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7334651947021484,0.2859197556972503,1.3060139417648315,284.87554931640625,284.95001220703125,304.1072082519531,293.7705383300781,300.58795166015625,298.6052551269531,284.8732604980469,1.0,0.6170616149902344,0.4803256690502167,0.4803256690502167,1.0,1.0,-3.171133041381836,1.141348123550415,2.029784917831421,0.4181498885154724,0.8709107637405396,0.8709107637405396,0.0,196.82861328125,203.0,64138.57421875,0.0,2880.322998046875,1.0,278.5967712402344,282.7489624023437,296.8022766113281,300.9992370605469,293.1499938964844,293.1499938964844,278.54998779296875,37493.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213409423828124,1.0,0.0,0.0,3.696848392486572,3.69687294960022,9.119195851781114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.7265625,0.0,1597.238037109375,1895.4371337890625,0.0,3601.528564453125,0.9146587252616882,1.0,0.0,3.0,1.0,0.0
17934240,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9145694971084596,0.5671637058258057,0.5130326151847839,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.3746513426303863,0.050000000745058,0.0526674725115299,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.871249794960022,0.4932989180088043,0.346989631652832,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8412436842918396,0.441854327917099,0.4219572246074676,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7319867610931396,0.2859132587909698,1.3064184188842771,284.9023132324219,284.95001220703125,304.115478515625,293.77459716796875,300.588134765625,298.60546875,284.9039306640625,1.0,0.6180846095085144,0.4795230627059936,0.4795230627059936,1.0,1.0,-3.17131781578064,1.1397067308425903,2.03161096572876,0.4163342118263244,0.867435097694397,0.867435097694397,0.0,198.64503479003903,206.0,63903.75,0.0,2890.5419921875,1.0,278.5575256347656,282.77557373046875,296.7940368652344,300.93756103515625,293.1499938964844,293.1499938964844,278.8500061035156,38544.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229462146759032,1.0,0.0,0.0,3.619508981704712,3.619533061981201,8.741633905628987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.7353515625,0.0,1518.3876953125,1895.4371337890625,0.0,3616.322998046875,0.900602400302887,1.0,0.0,3.0,1.0,0.0
17934300,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.911974847316742,0.5663947463035583,0.5120424628257751,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.3736602067947387,0.050000000745058,0.0527268014848232,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8703958988189697,0.4948608875274658,0.3479223251342773,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8399920463562012,0.4424006044864654,0.4223290979862213,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7308496832847595,0.2861548662185669,1.307145595550537,285.0206604003906,284.95001220703125,304.123779296875,293.7787475585937,300.5893249511719,298.607177734375,285.0222473144531,1.0,0.6191203594207764,0.4787204563617706,0.4787204563617706,1.0,1.0,-3.1726348400115967,1.1385204792022705,2.0341145992279053,0.4146205484867096,0.9506425261497498,0.9506425261497498,0.0,200.1900329589844,206.0,63175.9140625,0.0,2901.6396484375,1.0,278.8007202148437,282.9071655273437,296.74859619140625,300.7347412109375,293.1499938964844,293.1499938964844,278.8500061035156,33966.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917188823223114,1.0,0.0,0.0,3.6716575622558594,3.6716814041137695,8.995340863293677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.65625,0.0,1542.0948486328125,1895.4371337890625,0.0,3563.193115234375,0.9102182388305664,1.0,0.0,3.0,1.0,0.0
17934360,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9103018045425416,0.5657755732536316,0.5115473866462708,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.3729606568813324,0.050000000745058,0.052769124507904,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8702489137649536,0.4965638816356659,0.3491280078887939,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8393604159355164,0.4430817663669586,0.4229938983917236,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7302481532096863,0.2865151166915893,1.3088325262069702,285.0092163085937,284.95001220703125,304.132080078125,293.7829895019531,300.5888366699219,298.6060485839844,285.0077514648437,1.0,0.6202748417854309,0.4779266715049743,0.4779266715049743,1.0,1.0,-3.176365613937378,1.138303279876709,2.038062334060669,0.4133816957473755,0.965455174446106,0.965455174446106,0.0,201.40792846679688,209.0,63377.8359375,0.0,2915.97021484375,1.0,278.84234619140625,282.8958435058594,296.7634582519531,300.8000183105469,293.1499938964844,293.1499938964844,278.54998779296875,33264.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155048131942748,1.0,0.0,0.0,3.7387657165527344,3.7387900352478014,9.327167731498776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.3115234375,0.0,1613.2188720703125,1895.4371337890625,0.0,3547.617431640625,0.9232874512672424,1.0,0.0,3.0,1.0,0.0
17934420,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9081518650054932,0.5644238591194153,0.5107697248458862,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.3720952570438385,0.050000000745058,0.0528220869600772,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.869712769985199,0.4977723956108093,0.3502041101455688,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8384034037590027,0.443374365568161,0.4235374331474304,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7293903231620789,0.2866292893886566,1.310271143913269,284.8755798339844,284.95001220703125,304.140380859375,293.78729248046875,300.5902709960937,298.60791015625,284.8732604980469,1.0,0.6214218139648438,0.4771328866481781,0.4771328866481781,1.0,1.0,-3.1791772842407227,1.1377041339874268,2.041473150253296,0.4120621383190155,0.8739898204803467,0.8739898204803467,0.0,202.86257934570312,209.0,64302.16015625,0.0,2929.69873046875,1.0,278.5965270996094,282.74566650390625,296.8188171386719,301.0259094238281,293.1499938964844,293.1499938964844,278.54998779296875,37458.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214750528335572,1.0,0.0,0.0,3.709124803543091,3.709149599075317,9.1798625589945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.3720703125,0.0,1611.0382080078125,1895.4371337890625,0.0,3602.7646484375,0.917409896850586,1.0,0.0,3.0,1.0,0.0
17934480,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9051784873008728,0.5629380941390991,0.5094721913337708,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.3709396123886108,0.050000000745058,0.0528939329087734,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8684502840042114,0.4988491237163543,0.350992888212204,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8368088006973267,0.4435169994831085,0.423754870891571,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7279713749885559,0.2866051197052002,1.3106203079223633,284.901611328125,284.95001220703125,304.1487121582031,293.79168701171875,300.5906066894531,298.60845947265625,284.9032592773437,1.0,0.6224359273910522,0.4763390719890594,0.4763390719890594,1.0,1.0,-3.179334878921509,1.1360468864440918,2.043287992477417,0.410218745470047,0.8698936700820923,0.8698936700820923,0.0,204.6811370849609,212.0,64069.90234375,0.0,2939.901611328125,1.0,278.5574645996094,282.77154541015625,296.81103515625,300.9649963378906,293.1499938964844,293.1499938964844,278.8500061035156,38538.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230733513832092,1.0,0.0,0.0,3.6322717666625977,3.632296085357666,8.803389732747746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.8974609375,0.0,1532.43212890625,1895.4371337890625,0.0,3617.49365234375,0.9034184813499452,1.0,0.0,3.0,1.0,0.0
17934540,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.902877926826477,0.5622026920318604,0.5085129141807556,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.3699939846992492,0.050000000745058,0.0529536381363868,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8676650524139404,0.5004391670227051,0.3519424498081207,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8356114625930786,0.4440427124500274,0.4241062104701996,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7268707752227783,0.2868369221687317,1.3112789392471311,285.0205078125,284.95001220703125,304.15704345703125,293.7961730957031,300.5885314941406,298.6051940917969,285.0220642089844,1.0,0.6234614253044128,0.4755452871322632,0.4755452871322632,1.0,1.0,-3.180602550506592,1.134838581085205,2.0457639694213867,0.4084187150001526,0.9533601999282836,0.9533601999282836,0.0,206.2295684814453,212.0,63325.9453125,0.0,2950.961669921875,1.0,278.801025390625,282.9039306640625,296.76593017578125,300.76190185546875,293.1499938964844,293.1499938964844,278.8500061035156,34001.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917308747768402,1.0,0.0,0.0,3.683480262756348,3.683504343032837,9.053364351530035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.7646484375,0.0,1555.6446533203125,1895.4371337890625,0.0,3564.301513671875,0.912880539894104,1.0,0.0,3.0,1.0,0.0
17934600,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9014275670051576,0.5616192817687988,0.5080477595329285,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.3693370819091797,0.050000000745058,0.0529955513775348,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8675820827484131,0.5021731853485107,0.3531686067581177,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8350263237953186,0.4447045028209686,0.4247521162033081,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7263179421424866,0.287212610244751,1.3129860162734983,285.0091247558594,284.95001220703125,304.1654052734375,293.8007202148437,300.5856018066406,298.6002197265625,285.0077514648437,1.0,0.6246108412742615,0.4747515022754669,0.4747515022754669,1.0,1.0,-3.184394598007202,1.1346231698989868,2.049771308898926,0.4070670902729034,0.9681398868560792,0.9681398868560792,0.0,207.4344482421875,215.0,63517.64453125,0.0,2965.438232421875,1.0,278.8423767089844,282.8931884765625,296.7809753417969,300.8266906738281,293.1499938964844,293.1499938964844,278.54998779296875,33311.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155994653701782,1.0,0.0,0.0,3.749408483505249,3.749433040618897,9.38034474984306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.1279296875,0.0,1625.94287109375,1895.4371337890625,0.0,3548.49365234375,0.925721287727356,1.0,0.0,3.0,1.0,0.0
