time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934660,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.899530827999115,0.5603114366531372,0.5073051452636719,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.3685247898101806,0.050000000745058,0.0530479587614536,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.867128312587738,0.5034109354019165,0.3542654812335968,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8341324925422668,0.4449778497219085,0.4252771735191345,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7255247235298157,0.2873343527317047,1.3144752979278564,284.8755798339844,284.95001220703125,304.1737670898437,293.80535888671875,300.5875549316406,298.6028747558594,284.8731994628906,1.0,0.6257566809654236,0.473960131406784,0.473960131406784,1.0,1.0,-3.187311172485352,1.1340477466583252,2.0532634258270264,0.4056591093540191,0.8767485618591309,0.8767485618591309,0.0,208.87496948242188,215.0,64454.52734375,0.0,2979.384521484375,1.0,278.5962829589844,282.74273681640625,296.8365173339844,301.0531005859375,293.1499938964844,293.1499938964844,278.54998779296875,37434.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215245246887208,1.0,0.0,0.0,3.720450878143311,3.720475673675537,9.236010214408452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.9873046875,0.0,1623.9090576171875,1895.4371337890625,0.0,3603.220947265625,0.9199567437171936,1.0,0.0,3.0,1.0,0.0
17934720,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8968127369880676,0.5588640570640564,0.5060446858406067,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.3674289882183075,0.050000000745058,0.0531197674572467,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8659594058990479,0.5045137405395508,0.3550727665424347,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8326123356819153,0.4450987577438354,0.4254750907421112,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7241646647453308,0.2873029410839081,1.3148249387741089,284.9012451171875,284.95001220703125,304.1821594238281,293.8100891113281,300.5892639160156,298.6056213378906,284.90289306640625,1.0,0.6267687082290649,0.4731687903404236,0.4731687903404236,1.0,1.0,-3.1875128746032715,1.1323919296264648,2.055120944976806,0.4037589728832245,0.8723056316375732,0.8723056316375732,0.0,210.6917724609375,218.0,64227.6953125,0.0,2989.698486328125,1.0,278.557373046875,282.7681579589844,296.8292236328125,300.99298095703125,293.1499938964844,293.1499938964844,278.8500061035156,38528.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231066703796388,1.0,0.0,0.0,3.6440370082855225,3.644061326980591,8.860512821229349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6259765625,0.0,1545.430419921875,1895.4371337890625,0.0,3617.80078125,0.9060242176055908,1.0,0.0,3.0,1.0,0.0
17934780,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8946494460105896,0.5581626296043396,0.5051173567771912,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.3665312826633453,0.050000000745058,0.0531794987618923,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8652474284172058,0.5061357021331787,0.3560420274734497,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8314690589904785,0.4456051290035248,0.4258069097995758,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7231031060218811,0.2875308096408844,1.315454125404358,285.02056884765625,284.95001220703125,304.1905517578125,293.8149108886719,300.5860900878906,298.6007385253906,285.022216796875,1.0,0.6277903914451599,0.4723774194717407,0.4723774194717407,1.0,1.0,-3.188783884048462,1.1311589479446411,2.0576248168945312,0.4019754827022552,0.956013321876526,0.956013321876526,0.0,212.24334716796875,218.0,63471.640625,0.0,3000.829345703125,1.0,278.8013000488281,282.9013366699219,296.7845458984375,300.789794921875,293.1499938964844,293.1499938964844,278.8500061035156,34034.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91733580827713,1.0,0.0,0.0,3.694399833679199,3.694423913955689,9.107120604312512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.4814453125,0.0,1568.2415771484375,1895.4371337890625,0.0,3564.5517578125,0.9153425693511964,1.0,0.0,3.0,1.0,0.0
17934840,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8932837843894958,0.5576175451278687,0.5046837329864502,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.3659126460552215,0.050000000745058,0.053221084177494,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8652227520942688,0.5079049468040466,0.3572916090488434,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8309230208396912,0.4462510347366333,0.4264361560344696,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.722584068775177,0.2879038155078888,1.3171474933624268,285.0099182128906,284.95001220703125,304.1990051269531,293.8197937011719,300.5832214355469,298.595947265625,285.008544921875,1.0,0.6289366483688354,0.4715860486030578,0.4715860486030578,1.0,1.0,-3.1926050186157227,1.1309186220169067,2.0616862773895264,0.4006991386413574,0.971446931362152,0.971446931362152,0.0,213.447265625,221.0,63663.18359375,0.0,3015.452880859375,1.0,278.84246826171875,282.89117431640625,296.7998962402344,300.8548889160156,293.1499938964844,293.1499938964844,278.54998779296875,33328.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156108498573304,1.0,0.0,0.0,3.7599551677703857,3.759979724884033,9.433190939489576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.41796875,0.0,1638.3802490234375,1895.4371337890625,0.0,3548.598876953125,0.9281163811683656,1.0,0.0,3.0,1.0,0.0
17934900,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8914869427680969,0.5563482642173767,0.5039750337600708,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.3651460111141205,0.050000000745058,0.0532731860876083,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8648384213447571,0.5091696977615356,0.3584101498126983,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8300792574882507,0.446505457162857,0.4269449114799499,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.721828818321228,0.2880192697048187,1.3186161518096924,284.8757629394531,284.95001220703125,304.2074279785156,293.8247375488281,300.5850830078125,298.5986022949219,284.8732604980469,1.0,0.6300790905952454,0.4707947075366974,0.4707947075366974,1.0,1.0,-3.1955442428588867,1.1303099393844604,2.0652341842651367,0.3993905782699585,0.8798407912254333,0.8798407912254333,0.0,214.8887634277344,221.0,64612.79296875,0.0,3029.52880859375,1.0,278.5960388183594,282.7398986816406,296.8557434082031,301.0821838378906,293.1499938964844,293.1499938964844,278.54998779296875,37383.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215207695961,1.0,0.0,0.0,3.732147693634033,3.732172727584839,9.294176379626152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.931640625,0.0,1637.084228515625,1895.4371337890625,0.0,3603.186279296875,0.9225679636001588,1.0,0.0,3.0,1.0,0.0
17934960,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8888866901397705,0.5549302697181702,0.5027450323104858,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.3641062080860138,0.050000000745058,0.0533449463546276,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8637527227401733,0.510293185710907,0.3592330813407898,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8286213874816895,0.4466020762920379,0.4271221756935119,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7205072045326233,0.2879768908023834,1.3189265727996826,284.9006042480469,284.95001220703125,304.2159118652344,293.8298034667969,300.5867919921875,298.601318359375,284.9022827148437,1.0,0.6310857534408569,0.4700202047824859,0.4700202047824859,1.0,1.0,-3.1957294940948486,1.1286460161209106,2.0670833587646484,0.3976272046566009,0.8746948838233948,0.8746948838233948,0.0,216.71139526367188,224.0,64385.76171875,0.0,3039.869384765625,1.0,278.5572814941406,282.7646789550781,296.8488464355469,301.02264404296875,293.1499938964844,293.1499938964844,278.8500061035156,38522.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230995774269104,1.0,0.0,0.0,3.655921220779419,3.6559455394744873,8.918399885260442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.6640625,0.0,1558.6728515625,1895.4371337890625,0.0,3617.7353515625,0.9086562395095824,1.0,0.0,3.0,1.0,0.0
17935020,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.88681960105896,0.5542570948600769,0.5018427968025208,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.3632533550262451,0.050000000745058,0.0534046962857246,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8631051778793335,0.5119438767433167,0.3602189123630523,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8275219202041626,0.4470873177051544,0.4274322390556335,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7194705009460449,0.2881943583488464,1.3195065259933472,285.02069091796875,284.95001220703125,304.2243957519531,293.8349304199219,300.5836486816406,298.59649658203125,285.0223999023437,1.0,0.6321002840995789,0.4692457020282745,0.4692457020282745,1.0,1.0,-3.196965456008911,1.1273993253707886,2.069566011428833,0.3959641456604004,0.9588220119476318,0.9588220119476318,0.0,218.26901245117188,224.0,63620.16796875,0.0,3051.005126953125,1.0,278.80157470703125,282.8987731933594,296.80450439453125,300.8192443847656,293.1499938964844,293.1499938964844,278.8500061035156,34063.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173219799995422,1.0,0.0,0.0,3.705498933792114,3.705523014068604,9.161923344436218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.951171875,0.0,1581.0872802734375,1895.4371337890625,0.0,3564.423583984375,0.9178453087806702,1.0,0.0,3.0,1.0,0.0
17935080,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.885529637336731,0.5537447929382324,0.5014359951019287,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.3626676797866821,0.050000000745058,0.0534461438655853,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8631277084350586,0.5137454271316528,0.3614899814128876,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8270042538642883,0.4477155208587646,0.428043395280838,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7189704775810242,0.2885586321353912,1.3211570978164673,285.0106201171875,284.95001220703125,304.23291015625,293.8401184082031,300.5807800292969,298.5917053222656,285.00927734375,1.0,0.6332395672798157,0.4684711992740631,0.4684711992740631,1.0,1.0,-3.2007713317871094,1.127150535583496,2.0736207962036133,0.3947868943214416,0.9748173356056212,0.9748173356056212,0.0,219.4748687744141,227.0,63810.71484375,0.0,3065.6982421875,1.0,278.8425598144531,282.8891296386719,296.82012939453125,300.8845520019531,293.1499938964844,293.1499938964844,278.54998779296875,33345.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155858755111694,1.0,0.0,0.0,3.770638704299927,3.770663499832153,9.486874432695912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.3251953125,0.0,1651.0572509765625,1895.4371337890625,0.0,3548.36767578125,0.9305423498153688,1.0,0.0,3.0,1.0,0.0
17935140,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8838242888450623,0.5525095462799072,0.500757098197937,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.3619410097599029,0.050000000745058,0.0534981340169906,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.862801194190979,0.5150347352027893,0.3626284301280975,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8261982798576355,0.4479497075080871,0.4285346269607544,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.718237578868866,0.2886640429496765,1.3225845098495483,284.8758850097656,284.95001220703125,304.241455078125,293.8454284667969,300.5826110839844,298.5942687988281,284.873291015625,1.0,0.6343747973442078,0.4676966965198517,0.4676966965198517,1.0,1.0,-3.2036995887756348,1.1265392303466797,2.077160596847534,0.3935598134994507,0.8829853534698486,0.8829853534698486,0.0,220.9177398681641,227.0,64772.4765625,0.0,3079.835693359375,1.0,278.5957946777344,282.7370300292969,296.87628173828125,301.1127319335937,293.1499938964844,293.1499938964844,278.54998779296875,37334.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921478033065796,1.0,0.0,0.0,3.7439396381378174,3.743964672088623,9.35300022320007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.41015625,0.0,1650.4583740234375,1895.4371337890625,0.0,3602.792236328125,0.925203263759613,1.0,0.0,3.0,1.0,0.0
17935200,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8817523717880249,0.551119863986969,0.4995372295379638,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.3683918714523315,0.1063424125313758,0.0553347691893577,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8621816635131836,0.5161798000335693,0.363452672958374,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8251418471336365,0.4480239748954773,0.4286727905273437,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7172487378120422,0.2886111736297607,1.3227592706680298,284.8996887207031,284.95001220703125,304.25,293.8507995605469,300.5845947265625,298.5972900390625,284.9014587402344,1.0,0.6354746222496033,0.4669222235679626,0.4669222235679626,1.0,1.0,-3.205704689025879,1.1256242990493774,2.080080509185791,0.3914429843425751,0.8769713640213013,0.8769713640213013,0.0,222.33837890625,247.0,64556.75,0.0,3092.0029296875,1.0,278.55718994140625,282.7611694335937,296.8697509765625,301.0537109375,293.1499938964844,293.1499938964844,278.8500061035156,38519.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230514764785768,1.0,0.0,0.0,3.667924642562866,3.6679491996765137,8.977059451353853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.15625,0.0,1572.14892578125,1895.4371337890625,0.0,3617.29248046875,0.9113094806671144,1.0,0.0,3.0,1.0,0.0
17935260,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8858186602592468,0.5508170127868652,0.4985645711421966,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.4982397854328155,0.1038325056433677,0.1015316471457481,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8673424124717712,0.518153190612793,0.3643701672554016,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8292048573493958,0.448757529258728,0.4288400709629059,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.720748782157898,0.2890178263187408,1.32264244556427,285.06646728515625,284.95001220703125,304.2586364746094,293.8562316894531,300.5793762207031,298.5836486816406,285.0685729980469,1.0,0.6415268778800964,0.4661725461483001,0.4661725461483001,1.0,1.0,-3.261308431625366,1.1456114053726196,2.115697145462036,0.39923095703125,0.9996803402900696,0.9996803402900696,0.0,219.9652709960937,247.0,64608.0078125,0.0,3199.518310546875,1.0,278.802001953125,282.9224853515625,296.8293762207031,300.8802185058594,293.1499938964844,293.1499938964844,278.8500061035156,32891.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917716920375824,1.0,0.0,0.0,3.7429065704345694,3.742930889129639,9.347839409201696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.181640625,0.0,1615.156005859375,1895.4371337890625,0.0,3568.073974609375,0.925747811794281,1.0,0.0,3.0,1.0,0.0
17935320,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8788705468177795,0.5504857301712036,0.4986474215984344,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.4966025352478027,0.100993238389492,0.1029651090502739,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8619275093078613,0.52009516954422,0.365985244512558,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.823836624622345,0.4494747519493103,0.4298514425754547,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7159351706504822,0.2892893254756927,1.325605869293213,285.0510559082031,284.95001220703125,304.26739501953125,293.8617858886719,300.5548400878906,298.5447998046875,285.04937744140625,1.0,0.6466185450553894,0.4654228985309601,0.4654228985309601,1.0,1.0,-3.269888401031494,1.1471751928329468,2.122713327407837,0.3993420600891113,1.0,1.0,0.0,227.55322265625,250.0,64848.53125,0.0,3260.7529296875,1.0,278.8428039550781,282.90655517578125,296.8525085449219,300.97662353515625,293.1499938964844,293.1499938964844,278.54998779296875,32825.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174739122390748,1.0,0.0,0.0,3.81608510017395,3.816110134124756,9.71693680185126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.427734375,0.0,1701.0828857421875,1895.4371337890625,0.0,3565.827880859375,0.94028639793396,1.0,0.0,3.0,1.0,0.0
17935380,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8732628226280212,0.5492368340492249,0.4982104301452636,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.4908337891101837,0.0996569618582725,0.101444162428379,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8578351736068726,0.521362841129303,0.3672957122325897,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8196268677711487,0.4496835172176361,0.4305503070354461,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7119740843772888,0.289188951253891,1.3271880149841309,284.8968200683594,284.95001220703125,304.2762451171875,293.867431640625,300.5433349609375,298.5265808105469,284.89117431640625,1.0,0.6497110724449158,0.4646732211112976,0.4646732211112976,1.0,1.0,-3.2718629837036133,1.1461846828460691,2.125678300857544,0.3980305194854736,0.9231858849525452,0.9231858849525452,0.0,233.4559326171875,250.0,65999.953125,0.0,3298.104736328125,1.0,278.5945739746094,282.73260498046875,296.9089660644531,301.2197570800781,293.1499938964844,293.1499938964844,278.54998779296875,35637.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244558811187744,1.0,0.0,0.0,3.822842359542847,3.8228678703308105,9.751379366207402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.521484375,0.0,1731.2589111328125,1895.4371337890625,0.0,3630.2216796875,0.9421539902687072,1.0,0.0,3.0,1.0,0.0
17935440,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8681613802909851,0.547630786895752,0.4970197677612304,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.4869224727153778,0.0989950448274612,0.1007105261087417,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8542807102203369,0.5223252773284912,0.3681521415710449,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8158601522445679,0.4496031701564789,0.4307463765144348,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.708268940448761,0.2888587713241577,1.3269636631011963,284.8958435058594,284.95001220703125,304.28521728515625,293.8731689453125,300.5381164550781,298.5185546875,284.8971862792969,1.0,0.6520960330963135,0.4639235734939575,0.4639235734939575,1.0,1.0,-3.270548343658448,1.1439154148101809,2.1266329288482666,0.3961048424243927,0.902220904827118,0.902220904827118,0.0,238.41514587402344,253.0,65775.8046875,0.0,3322.8583984375,1.0,278.55670166015625,282.7364807128906,296.9017028808594,301.1661071777344,293.1499938964844,293.1499938964844,278.25,37804.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269614815711976,1.0,0.0,0.0,3.7596397399902335,3.759665012359619,9.431607850274304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.2548828125,0.0,1672.5087890625,1895.4371337890625,0.0,3653.2587890625,0.9309972524642944,1.0,0.0,3.0,1.0,0.0
17935500,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8640154600143433,0.546039879322052,0.495818018913269,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.4842560291290283,0.0986312180757522,0.1004044935107231,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8515925407409668,0.5232701301574707,0.3689696788787842,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8128055334091187,0.4494702219963074,0.430846244096756,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7051815390586853,0.2884981334209442,1.326305866241455,284.818115234375,284.95001220703125,304.2943115234375,293.8789978027344,300.53485107421875,298.5135498046875,284.8231201171875,1.0,0.6539843678474426,0.4631739258766174,0.4631739258766174,1.0,1.0,-3.2690486907958984,1.141573190689087,2.1274755001068115,0.3941198289394378,0.8175997734069824,0.8175997734069824,0.0,242.4388122558593,253.0,66043.1328125,0.0,3341.9580078125,1.0,278.29937744140625,282.6479187011719,296.91851806640625,301.283203125,293.1499938964844,293.1499938964844,278.25,42942.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316227436065674,1.0,0.0,0.0,3.623257160186768,3.623282194137573,8.759748197917361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.625,0.0,1555.18408203125,1895.4371337890625,0.0,3696.006591796875,0.902138888835907,1.0,0.0,3.0,1.0,0.0
17935560,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.860573410987854,0.5448500514030457,0.4946364760398865,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.4822475612163543,0.0984401032328605,0.1002642065286636,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8495393395423889,0.5245000123977661,0.3697784841060638,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8102789521217346,0.4495217204093933,0.4308960139751434,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7026224732398987,0.288271963596344,1.325469136238098,284.8853454589844,284.95001220703125,304.3034973144531,293.8849182128906,300.530517578125,298.5074462890625,284.8870544433594,1.0,0.6555112600326538,0.4623378813266754,0.4623378813266754,1.0,1.0,-3.267481565475464,1.1390149593353271,2.1284666061401367,0.3918873071670532,0.832234799861908,0.832234799861908,0.0,245.7546844482422,241.0,65697.53125,0.0,3356.947021484375,1.0,278.2583312988281,282.70635986328125,296.8925170898437,301.1669311523437,293.1499938964844,293.1499938964844,278.54998779296875,40722.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308337569236756,1.0,0.0,0.0,3.5278584957122803,3.5278823375701904,8.304540983772313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.060546875,0.0,1435.6273193359375,1895.4371337890625,0.0,3688.781005859375,0.8822711110115051,1.0,0.0,3.0,1.0,0.0
17935620,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8603236079216003,0.5443530678749084,0.4938529431819916,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.4822005033493042,0.0984643250703811,0.1001678332686424,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8504834175109863,0.5262710452079773,0.3707941770553589,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8106008768081665,0.4499946236610412,0.431113988161087,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7027288675308228,0.288387656211853,1.3251025676727295,285.0046691894531,284.95001220703125,304.31280517578125,293.8908996582031,300.52459716796875,298.4987487792969,285.00494384765625,1.0,0.6551069617271423,0.4615018367767334,0.4615018367767334,1.0,1.0,-3.26746153831482,1.1370389461517334,2.130422592163086,0.3898878991603851,0.911389708518982,0.911389708518982,0.0,245.50299072265625,241.0,64938.12109375,0.0,3355.515869140625,1.0,278.49835205078125,282.8387451171875,296.8478698730469,300.95025634765625,293.1499938964844,293.1499938964844,278.54998779296875,34838.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236764311790466,1.0,0.0,0.0,3.572199821472168,3.572222948074341,8.514610385645938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.5361328125,0.0,1439.817626953125,1895.4371337890625,0.0,3623.047607421875,0.8888470530509949,1.0,0.0,3.0,1.0,0.0
17935680,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8620128035545349,0.5439170598983765,0.4934225082397461,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.4834620952606201,0.0986361801624298,0.1001793891191482,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8532745838165283,0.5281341075897217,0.3720258772373199,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8126740455627441,0.4505780339241028,0.4315607845783233,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7045279145240784,0.288661241531372,1.3256770372390747,284.99224853515625,284.95001220703125,304.3221740722656,293.8970031738281,300.5208435058594,298.4931030273437,284.9914245605469,1.0,0.6540902853012085,0.4606658220291137,0.4606658220291137,1.0,1.0,-3.2696657180786133,1.135913968086243,2.133751630783081,0.3882870376110077,0.9192273020744324,0.9192273020744324,0.0,243.2111358642578,229.0,65042.6171875,0.0,3347.702880859375,1.0,278.54150390625,282.83062744140625,296.8664245605469,301.0116271972656,293.1499938964844,293.1499938964844,278.25,34116.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209876656532288,1.0,0.0,0.0,3.625102043151856,3.6251256465911865,8.76867147781013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.859375,0.0,1491.6497802734375,1895.4371337890625,0.0,3598.2705078125,0.8983667492866516,1.0,0.0,3.0,1.0,0.0
17935740,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8642177581787109,0.5428324937820435,0.4926674365997314,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.4851762652397156,0.0987687557935714,0.1002098843455314,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8566400408744812,0.529526948928833,0.3730857372283935,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8152613639831543,0.4508093297481537,0.4318470656871795,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7068728804588318,0.2887255251407623,1.32594895362854,284.8778076171875,284.95001220703125,304.3316650390625,293.9031677246094,300.52130126953125,298.4939880371094,284.8782958984375,1.0,0.652493417263031,0.4598297774791717,0.4598297774791717,1.0,1.0,-3.27074670791626,1.1343392133712769,2.1364073753356934,0.3865888118743896,0.8372546434402466,0.8372546434402466,0.0,240.07862854003903,229.0,65735.796875,0.0,3332.654541015625,1.0,278.29937744140625,282.702880859375,296.9232788085937,301.228515625,293.1499938964844,293.1499938964844,278.25,38796.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258001446723938,1.0,0.0,0.0,3.5685291290283203,3.5685529708862305,8.497120802530844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.8203125,0.0,1464.8599853515625,1895.4371337890625,0.0,3642.58642578125,0.8869422078132629,1.0,0.0,3.0,1.0,0.0
17935800,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8665326833724976,0.541720449924469,0.4914692044258117,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.4869489073753357,0.0988602861762046,0.100161962211132,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.860191285610199,0.5308829545974731,0.3738819360733032,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8179665803909302,0.4509685635566711,0.4318373203277588,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7093315720558167,0.2887138128280639,1.3252274990081787,284.9137268066406,284.95001220703125,304.3412475585937,293.909423828125,300.5214538574219,298.4947509765625,284.9143981933594,1.0,0.6503603458404541,0.4589937627315521,0.4589937627315521,1.0,1.0,-3.2693278789520264,1.1317977905273438,2.1375300884246826,0.3844310045242309,0.8439419269561768,0.8439419269561768,0.0,236.4820556640625,217.0,65520.140625,0.0,3309.41552734375,1.0,278.25848388671875,282.73370361328125,296.9190673828125,301.1676025390625,293.1499938964844,293.1499938964844,278.54998779296875,38595.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264729619026184,1.0,0.0,0.0,3.498897790908813,3.4989209175109863,8.168754561665992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.1640625,0.0,1390.082275390625,1895.4371337890625,0.0,3648.7705078125,0.8739699125289917,1.0,0.0,3.0,1.0,0.0
17935860,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8698773980140686,0.5412192940711975,0.4905611276626587,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.4892106354236603,0.0990515351295471,0.1001127734780311,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8647348880767822,0.5327056646347046,0.3748368322849273,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8214721083641052,0.4514675438404083,0.4319525957107544,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7124841213226318,0.2889436185359955,1.3248103857040403,285.0186767578125,284.95001220703125,304.35089111328125,293.915771484375,300.5194396972656,298.4912109375,285.01873779296875,1.0,0.6479411125183105,0.4583131372928619,0.4583131372928619,1.0,1.0,-3.268956661224365,1.1300091743469238,2.1389474868774414,0.382711112499237,0.9201114177703856,0.9201114177703856,0.0,232.0545959472656,217.0,64844.75,0.0,3283.900390625,1.0,278.49786376953125,282.8523864746094,296.8808898925781,300.9732666015625,293.1499938964844,293.1499938964844,278.54998779296875,33813.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205162525177002,1.0,0.0,0.0,3.555870056152344,3.5558927059173584,8.436941811851284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.02734375,0.0,1415.00634765625,1895.4371337890625,0.0,3593.921630859375,0.884189784526825,1.0,0.0,3.0,1.0,0.0
17935920,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8743261694908142,0.5407841801643372,0.4900220334529876,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.4920935928821563,0.0993217900395393,0.1001373454928398,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8703576326370239,0.5346062183380127,0.3760166466236114,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8258454203605652,0.4520520567893982,0.4322997629642486,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7163712978363037,0.2892813086509704,1.3252488374710083,284.9993591308594,284.95001220703125,304.3606262207031,293.92218017578125,300.5184326171875,298.48876953125,284.9979553222656,1.0,0.6454082727432251,0.4576324820518493,0.4576324820518493,1.0,1.0,-3.270699977874756,1.129050612449646,2.1416492462158203,0.3814034759998321,0.927046835422516,0.927046835422516,0.0,226.9242553710937,205.0,65018.859375,0.0,3259.161376953125,1.0,278.5413818359375,282.8368530273437,296.89990234375,301.0423583984375,293.1499938964844,293.1499938964844,278.25,33401.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186782836914062,1.0,0.0,0.0,3.619281053543091,3.6193044185638414,8.740532848605653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.3544921875,0.0,1479.9783935546875,1895.4371337890625,0.0,3576.955810546875,0.8964535593986511,1.0,0.0,3.0,1.0,0.0
17935980,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8788130879402161,0.5397018790245056,0.4891922771930694,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.4950765669345855,0.0995108187198638,0.1001607403159141,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8761048316955566,0.5360187292098999,0.3770372569561004,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.830284833908081,0.4522669315338135,0.4324988424777984,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7202368974685669,0.2893779873847961,1.3253560066223145,284.87799072265625,284.95001220703125,304.3704528808594,293.9287109375,300.5208435058594,298.4916076660156,284.8778076171875,1.0,0.6426909565925598,0.4569518566131592,0.4569518566131592,1.0,1.0,-3.2713325023651123,1.1276521682739258,2.1436805725097656,0.3800032436847687,0.8417230248451233,0.8417230248451233,0.0,221.74966430664065,205.0,65768.7734375,0.0,3231.68115234375,1.0,278.29937744140625,282.7021179199219,296.9556884765625,301.262939453125,293.1499938964844,293.1499938964844,278.25,38222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241148233413696,1.0,0.0,0.0,3.5719592571258545,3.5719830989837646,8.513464422321704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.6357421875,0.0,1464.341064453125,1895.4371337890625,0.0,3627.083251953125,0.8872252106666565,1.0,0.0,3.0,1.0,0.0
17936040,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8830352425575256,0.5385914444923401,0.487939715385437,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.4979006052017212,0.0996326878666877,0.1000960767269134,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8816778063774109,0.5373882055282593,0.3778007328510284,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8345438838005066,0.4524005949497223,0.4324106872081756,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7238419055938721,0.289379209280014,1.3244597911834717,284.9112548828125,284.95001220703125,304.3803405761719,293.935302734375,300.5224609375,298.49365234375,284.9119873046875,1.0,0.6397210955619812,0.456271231174469,0.456271231174469,1.0,1.0,-3.269484281539917,1.1253007650375366,2.14418363571167,0.378151535987854,0.8459097743034363,0.8459097743034363,0.0,216.68609619140625,193.0,65548.625,0.0,3199.346923828125,1.0,278.2584533691406,282.73114013671875,296.9499206542969,301.2015686035156,293.1499938964844,293.1499938964844,278.54998779296875,38419.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251996874809264,1.0,0.0,0.0,3.5023789405822754,3.502402067184448,8.185016326933692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.810546875,0.0,1392.4249267578125,1895.4371337890625,0.0,3637.064697265625,0.8745583295822144,1.0,0.0,3.0,1.0,0.0
17936100,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8881793022155762,0.5381156206130981,0.4870049357414245,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.5011649131774902,0.0998434871435165,0.1000283733010292,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8881473541259766,0.539246141910553,0.3787418603897095,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8395355343818665,0.4528868794441223,0.4324664175510406,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7279929518699646,0.2896222472190857,1.3239024877548218,285.0162353515625,284.95001220703125,304.3902893066406,293.94195556640625,300.52099609375,298.4908142089844,285.016357421875,1.0,0.6366755962371826,0.4555906057357788,0.4555906057357788,1.0,1.0,-3.268801689147949,1.123401165008545,2.1454005241394043,0.3764061331748962,0.9212725162506104,0.9212725162506104,0.0,211.18585205078125,193.0,64868.63671875,0.0,3167.175048828125,1.0,278.4979553222656,282.8499450683594,296.9101867675781,301.0054016113281,293.1499938964844,293.1499938964844,278.54998779296875,33774.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194516539573668,1.0,0.0,0.0,3.55913519859314,3.5591578483581543,8.452443012174626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.6513671875,0.0,1418.166748046875,1895.4371337890625,0.0,3584.0966796875,0.8848598003387451,1.0,0.0,3.0,1.0,0.0
17936160,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8944380879402161,0.5377212762832642,0.4864654541015625,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.5051285624504089,0.1001287102699279,0.1000379472970962,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8957070708274841,0.5411915183067322,0.3799267113208771,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8454822301864624,0.4534680843353271,0.4327750205993652,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7329103350639343,0.2899757623672485,1.324257493019104,284.9972839355469,284.95001220703125,304.4003295898437,293.9486999511719,300.520263671875,298.4886779785156,284.99591064453125,1.0,0.6336749792098999,0.4549201726913452,0.4549201726913452,1.0,1.0,-3.2703857421875,1.1223859786987305,2.147999763488769,0.3750936090946197,0.9277388453483582,0.9277388453483582,0.0,205.259765625,181.0,65040.4765625,0.0,3137.5849609375,1.0,278.5414123535156,282.8348083496094,296.9281005859375,301.0729675292969,293.1499938964844,293.1499938964844,278.25,33398.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177106618881226,1.0,0.0,0.0,3.6222341060638414,3.622257232666016,8.754801683608093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.9921875,0.0,1483.178955078125,1895.4371337890625,0.0,3568.01611328125,0.8971036672592163,1.0,0.0,3.0,1.0,0.0
17936220,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.900638997554779,0.5366891026496887,0.4856541156768799,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.509242594242096,0.1003303974866867,0.1000512540340423,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9032792448997498,0.542647123336792,0.3809607625007629,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8515228033065796,0.4536837339401245,0.4329499304294586,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7378764748573303,0.2900898158550262,1.324329495429993,284.87615966796875,284.95001220703125,304.410400390625,293.9555358886719,300.5228576660156,298.4917297363281,284.8760070800781,1.0,0.6306065917015076,0.4542497098445892,0.4542497098445892,1.0,1.0,-3.270972728729248,1.1209781169891355,2.1499946117401123,0.3737110495567322,0.8419341444969177,0.8419341444969177,0.0,199.49783325195312,181.0,65789.2109375,0.0,3106.7060546875,1.0,278.29931640625,282.70025634765625,296.9833679199219,301.2926330566406,293.1499938964844,293.1499938964844,278.25,38240.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231829047203064,1.0,0.0,0.0,3.5744662284851074,3.5744898319244385,8.525418024873943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.896484375,0.0,1467.1591796875,1895.4371337890625,0.0,3618.5029296875,0.8877874612808228,1.0,0.0,3.0,1.0,0.0
17936280,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.906542956829071,0.5356304049491882,0.4844311475753784,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.5132095813751221,0.1004635542631149,0.099980853497982,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9108920097351074,0.5440619587898254,0.3817415833473205,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8573684692382812,0.453820526599884,0.4328464865684509,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.742633581161499,0.2901093065738678,1.3234318494796753,284.9100646972656,284.95001220703125,304.4205627441406,293.9624328613281,300.5246276855469,298.4938659667969,284.91082763671875,1.0,0.6273701190948486,0.4535792768001556,0.4535792768001556,1.0,1.0,-3.2691540718078613,1.1186503171920776,2.150503635406494,0.371893048286438,0.8460167050361633,0.8460167050361633,0.0,194.0050048828125,169.0,65566.234375,0.0,3072.115234375,1.0,278.2584533691406,282.7299194335937,296.97735595703125,301.2305908203125,293.1499938964844,293.1499938964844,278.54998779296875,38447.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242674112319946,1.0,0.0,0.0,3.5041935443878174,3.504216432571411,8.193499638764479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.5263671875,0.0,1394.5,1895.4371337890625,0.0,3628.487548828125,0.8749832510948181,1.0,0.0,3.0,1.0,0.0
17936340,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.913914144039154,0.5352036952972412,0.4835293591022491,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.5177873969078064,0.1006846874952316,0.0999106615781784,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9200503826141356,0.5459709763526917,0.3827065229415893,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8641502857208252,0.4543119370937347,0.432893306016922,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.748141884803772,0.2903711199760437,1.3228974342346191,285.0155639648437,284.95001220703125,304.4307556152344,293.96942138671875,300.52325439453125,298.4910888671875,285.0157470703125,1.0,0.6241211891174316,0.452908843755722,0.452908843755722,1.0,1.0,-3.2685532569885254,1.1167923212051392,2.1517608165740967,0.3701878190040588,0.9214357137680054,0.9214357137680054,0.0,188.1865081787109,169.0,64885.90625,0.0,3038.3740234375,1.0,278.4979858398437,282.8492126464844,296.93768310546875,301.0342712402344,293.1499938964844,293.1499938964844,278.54998779296875,33791.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91851007938385,1.0,0.0,0.0,3.5606677532196045,3.560690402984619,8.459724085696507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.146484375,0.0,1419.916259765625,1895.4371337890625,0.0,3575.40234375,0.8852182626724243,1.0,0.0,3.0,1.0,0.0
17936400,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.923060417175293,0.5348578691482544,0.4830237627029419,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.5233189463615417,0.1009792312979698,0.099919892847538,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.930888056755066,0.5479657649993896,0.3839192986488342,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8721805214881897,0.4548995196819305,0.4331978261470794,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7547227144241333,0.2907429039478302,1.3232895135879517,284.9970092773437,284.95001220703125,304.4410095214844,293.9765014648437,300.5225830078125,298.4889831542969,284.9956359863281,1.0,0.620965301990509,0.4522384107112884,0.4522384107112884,1.0,1.0,-3.2702507972717285,1.1158044338226318,2.1544463634490967,0.3688938617706299,0.9279910922050476,0.9279910922050476,0.0,182.02163696289065,157.0,65059.21484375,0.0,3007.634521484375,1.0,278.5414123535156,282.8343505859375,296.95587158203125,301.1020812988281,293.1499938964844,293.1499938964844,278.25,33407.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167629480361938,1.0,0.0,0.0,3.623632907867432,3.623656272888184,8.761564913584152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.833984375,0.0,1484.775634765625,1895.4371337890625,0.0,3559.25537109375,0.8974271416664124,1.0,0.0,3.0,1.0,0.0
17936460,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9323177337646484,0.5338764190673828,0.4822495281696319,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.529094398021698,0.1011891365051269,0.0999343395233154,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.941716492176056,0.5494637489318848,0.3849798440933227,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8803817629814148,0.4551194906234741,0.4333707988262176,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7615029215812683,0.2908745408058166,1.3234072923660278,284.87603759765625,284.95001220703125,304.4512939453125,293.9836120605469,300.5252380371094,298.49200439453125,284.8758850097656,1.0,0.617776095867157,0.4515819549560547,0.4515819549560547,1.0,1.0,-3.270968675613404,1.1144624948501587,2.156506061553955,0.3675640225410461,0.8422166705131531,0.8422166705131531,0.0,176.08543395996094,157.0,65811.0234375,0.0,2976.03955078125,1.0,278.2992858886719,282.6999206542969,297.0113830566406,301.3221740722656,293.1499938964844,293.1499938964844,278.25,38240.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222266674041748,1.0,0.0,0.0,3.5759024620056152,3.5759260654449463,8.532270499017613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.5576171875,0.0,1468.7059326171875,1895.4371337890625,0.0,3609.693359375,0.888110876083374,1.0,0.0,3.0,1.0,0.0
