time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936520,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.94106787443161,0.5328657031059265,0.4810660481452942,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5347272157669067,0.101329319179058,0.099866047501564,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9518921971321106,0.5509195923805237,0.3857850730419159,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8883717060089111,0.4552573263645172,0.4332644641399383,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7681300640106201,0.2909107208251953,1.3225622177124023,284.9100036621094,284.95001220703125,304.4616394042969,293.9908447265625,300.52703857421875,298.4940795898437,284.9107971191406,1.0,0.6144421100616455,0.4509254992008209,0.4509254992008209,1.0,1.0,-3.269289016723633,1.1122097969055176,2.157078981399536,0.3658055663108825,0.8463364839553833,0.8463364839553833,0.0,170.46969604492188,160.0,65591.03125,0.0,2941.13134765625,1.0,278.2584228515625,282.7296447753906,297.0057067871094,301.2605895996094,293.1499938964844,293.1499938964844,278.54998779296875,38444.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233053922653198,1.0,0.0,0.0,3.505713939666748,3.505737066268921,8.200611318898154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.4970703125,0.0,1396.0596923828125,1895.4371337890625,0.0,3619.630615234375,0.8753194808959961,1.0,0.0,3.0,1.0,0.0
17936580,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.946481704711914,0.5324791669845581,0.4802958965301513,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.5384998917579651,0.1015538722276687,0.0998983681201934,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9585901498794556,0.5528713464736938,0.3868504464626312,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8936029672622681,0.4557495415210724,0.4334091544151306,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7724750638008118,0.2911861836910248,1.3225573301315308,285.01641845703125,284.95001220703125,304.4720458984375,293.99810791015625,300.52569580078125,298.4911499023437,285.01666259765625,1.0,0.6129583120346069,0.4502690434455871,0.4502690434455871,1.0,1.0,-3.2698419094085693,1.110813856124878,2.1590278148651123,0.3642837107181549,0.9224284887313844,0.9224284887313844,0.0,167.15223693847656,160.0,64926.53515625,0.0,2923.810546875,1.0,278.498046875,282.8495483398437,296.9664001464844,301.0650634765625,293.1499938964844,293.1499938964844,278.54998779296875,33770.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175527691841124,1.0,0.0,0.0,3.5625967979431152,3.56261944770813,8.468892360724567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.7705078125,0.0,1421.8033447265625,1895.4371337890625,0.0,3566.556640625,0.885644257068634,1.0,0.0,3.0,1.0,0.0
17936640,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.950591206550598,0.5321605801582336,0.4799641668796539,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.5416120886802673,0.101837620139122,0.100056268274784,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9638684391975404,0.5548970103263855,0.3882011771202087,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8977312445640564,0.4563297033309936,0.4338625967502594,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.775942325592041,0.2915586829185486,1.323703050613403,284.998779296875,284.95001220703125,304.4824523925781,294.0054626464844,300.52490234375,298.4886169433594,284.9974975585937,1.0,0.61223965883255,0.4496125876903534,0.4496125876903534,1.0,1.0,-3.2731778621673584,1.1104657649993896,2.1627120971679688,0.3632707297801971,0.9300739169120787,0.9300739169120787,0.0,164.9071502685547,163.0,65128.5234375,0.0,2918.353759765625,1.0,278.5414428710937,282.83502197265625,296.9851379394531,301.1348571777344,293.1499938964844,293.1499938964844,278.25,33345.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158461093902588,1.0,0.0,0.0,3.626930952072144,3.626954078674317,8.777520292824192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.1669921875,0.0,1487.921142578125,1895.4371337890625,0.0,3550.775390625,0.8981369137763977,1.0,0.0,3.0,1.0,0.0
17936700,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9524006843566896,0.531191885471344,0.4793861806392669,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.5434648394584656,0.1020201593637466,0.100240834057331,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.966962993144989,0.5564040541648865,0.3894144594669342,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8999560475349426,0.4565286040306091,0.4342102706432342,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7778255939483643,0.2916742265224457,1.3246790170669556,284.8778381347656,284.95001220703125,304.492919921875,294.0129089355469,300.5272216796875,298.4909362792969,284.8775939941406,1.0,0.6120182275772095,0.4489561319351196,0.4489561319351196,1.0,1.0,-3.275761365890503,1.1098179817199707,2.165943384170532,0.3622291982173919,0.8449662923812866,0.8449662923812866,0.0,163.81285095214844,163.0,65926.21875,0.0,2917.71728515625,1.0,278.2991638183594,282.6997375488281,297.04132080078125,301.35809326171875,293.1499938964844,293.1499938964844,278.25,38083.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213919043540956,1.0,0.0,0.0,3.582500696182251,3.582524538040161,8.563787332604988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.6455078125,0.0,1474.663330078125,1895.4371337890625,0.0,3601.998291015625,0.8894973397254944,1.0,0.0,3.0,1.0,0.0
17936760,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9518753290176392,0.5301695466041565,0.4784073829650879,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.5438377857208252,0.1021151840686798,0.1003534570336341,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9679253697395324,0.5578482151031494,0.3903765976428985,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9001777172088623,0.4566280245780945,0.4342907071113586,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.777977705001831,0.2916740775108337,1.324736714363098,284.911376953125,284.95001220703125,304.5033874511719,294.0203857421875,300.52862548828125,298.4921569824219,284.9122314453125,1.0,0.6120428442955017,0.4483026266098022,0.4483026266098022,1.0,1.0,-3.2760441303253174,1.1083033084869385,2.167741060256958,0.3607833385467529,0.8492326736450195,0.8492326736450195,0.0,163.73178100585938,166.0,65743.0078125,0.0,2917.873291015625,1.0,278.2583923339844,282.728515625,297.03631591796875,301.2997131347656,293.1499938964844,293.1499938964844,278.54998779296875,38318.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225988388061525,1.0,0.0,0.0,3.514699935913086,3.514723062515259,8.242706144301337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.6220703125,0.0,1404.4912109375,1895.4371337890625,0.0,3613.12255859375,0.8772146105766296,1.0,0.0,3.0,1.0,0.0
17936820,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9512752890586852,0.5297594666481018,0.4777480959892273,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.5440234541893005,0.1022820845246315,0.1004707291722297,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9687570333480836,0.5597834587097168,0.3915305137634277,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9002406597137451,0.4570730030536651,0.4345287382602691,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7779738306999207,0.2919001579284668,1.3251736164093018,285.0180358886719,284.95001220703125,304.513916015625,294.0279541015625,300.5267028808594,298.48828125,285.01837158203125,1.0,0.6123631000518799,0.4476491510868072,0.4476491510868072,1.0,1.0,-3.277585506439209,1.1072688102722168,2.170316934585572,0.3594497144222259,0.9260076880455016,0.9260076880455016,0.0,163.86483764648438,166.0,65092.1171875,0.0,2921.901611328125,1.0,278.498291015625,282.848388671875,296.9975280761719,301.10626220703125,293.1499938964844,293.1499938964844,278.54998779296875,33702.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169868230819702,1.0,0.0,0.0,3.5727431774139404,3.572766065597534,8.517200740243425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.814453125,0.0,1432.0772705078125,1895.4371337890625,0.0,3561.3251953125,0.8878415822982788,1.0,0.0,3.0,1.0,0.0
17936880,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9510694146156312,0.529423713684082,0.4774877429008484,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.5444586873054504,0.1025091633200645,0.100669153034687,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.969882071018219,0.5617948174476624,0.3929406702518463,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.900585949420929,0.4576084315776825,0.4350336492061615,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7782363891601562,0.2922241687774658,1.326549053192139,285.0005187988281,284.95001220703125,304.5244445800781,294.0355834960937,300.5253295898437,298.48486328125,284.9991760253906,1.0,0.6130079627037048,0.4469956457614898,0.4469956457614898,1.0,1.0,-3.281466245651245,1.1071107387542725,2.1743555068969727,0.3585230410099029,0.9343311190605164,0.9343311190605164,0.0,164.0447540283203,169.0,65308.00390625,0.0,2931.162109375,1.0,278.54150390625,282.8336486816406,297.0164489746094,301.1774597167969,293.1499938964844,293.1499938964844,278.25,33273.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153963327407836,1.0,0.0,0.0,3.638249635696411,3.638273000717163,8.832390676616342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.490234375,0.0,1499.8040771484375,1895.4371337890625,0.0,3546.613525390625,0.9006286263465881,1.0,0.0,3.0,1.0,0.0
17936940,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9496184587478638,0.5284410119056702,0.4769632518291473,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.5442246794700623,0.1026375070214271,0.1008720695972442,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9699245691299438,0.5632801651954651,0.3941940069198608,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8999099731445312,0.4577620923519134,0.4354100525379181,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7776483297348022,0.2922921478748321,1.3276466131210327,284.87799072265625,284.95001220703125,304.53497314453125,294.0433044433594,300.5271301269531,298.4863586425781,284.8775634765625,1.0,0.6137888431549072,0.4463421404361725,0.4463421404361725,1.0,1.0,-3.2843658924102783,1.1065680980682373,2.177797794342041,0.3575304746627807,0.8485430479049683,0.8485430479049683,0.0,164.7563934326172,169.0,66130.8046875,0.0,2941.325439453125,1.0,278.29888916015625,282.69647216796875,297.0726623535156,301.40234375,293.1499938964844,293.1499938964844,278.25,37957.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921026647090912,1.0,0.0,0.0,3.596405029296875,3.596428871154785,8.630390766484197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.0068359375,0.0,1488.7847900390625,1895.4371337890625,0.0,3598.630126953125,0.8925137519836426,1.0,0.0,3.0,1.0,0.0
17937000,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.946629524230957,0.5274012088775635,0.4760202765464782,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.5430161952972412,0.1026807725429534,0.1009873375296592,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9686533212661744,0.5646999478340149,0.3951780200004577,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8979642987251282,0.457814872264862,0.4354996681213379,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7759516835212708,0.2922446131706238,1.3277413845062256,284.9105224609375,284.95001220703125,304.5455322265625,294.0510559082031,300.5280456542969,298.4869079589844,284.91143798828125,1.0,0.6145455241203308,0.4456886351108551,0.4456886351108551,1.0,1.0,-3.2847771644592285,1.105084776878357,2.179692268371582,0.356099009513855,0.8518851399421692,0.8518851399421692,0.0,166.02308654785156,172.0,65944.375,0.0,2949.313232421875,1.0,278.2582702636719,282.7245788574219,297.0677490234375,301.3443298339844,293.1499938964844,293.1499938964844,278.54998779296875,38302.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222989082336426,1.0,0.0,0.0,3.528358459472656,3.528381586074829,8.30689430131315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.0185546875,0.0,1418.6566162109375,1895.4371337890625,0.0,3610.35888671875,0.880211353302002,1.0,0.0,3.0,1.0,0.0
17937060,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9442060589790344,0.526984453201294,0.4753873646259308,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.5420272350311279,0.102801889181137,0.1010975986719131,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9678449630737304,0.5666270852088928,0.3963492810726166,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8964394927024841,0.4582231640815735,0.4357375800609588,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7745935916900635,0.2924314439296722,1.328169822692871,285.01806640625,284.95001220703125,304.5560913085937,294.05889892578125,300.5257263183594,298.4824523925781,285.0184936523437,1.0,0.6153990030288696,0.445034384727478,0.445034384727478,1.0,1.0,-3.2863523960113525,1.1040419340133667,2.1823105812072754,0.3547560572624206,0.929133117198944,0.929133117198944,0.0,167.15419006347656,172.0,65283.59765625,0.0,2959.035400390625,1.0,278.49859619140625,282.845458984375,297.0289611816406,301.1502685546875,293.1499938964844,293.1499938964844,278.54998779296875,33721.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167190790176392,1.0,0.0,0.0,3.585800886154175,3.585824012756348,8.579572750022635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.255859375,0.0,1446.1634521484375,1895.4371337890625,0.0,3558.849609375,0.8907656073570251,1.0,0.0,3.0,1.0,0.0
17937120,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9426757097244264,0.5266530513763428,0.475153386592865,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.5415908098220825,0.1029894575476646,0.1012846082448959,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9677826762199402,0.5686385035514832,0.3977784812450409,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8956270813941956,0.4587306380271911,0.4362412393093109,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7738670110702515,0.2927245199680328,1.3295259475708008,285.00103759765625,284.95001220703125,304.5666809082031,294.0668029785156,300.5239562988281,298.4785461425781,284.9996643066406,1.0,0.6164323091506958,0.4443801343441009,0.4443801343441009,1.0,1.0,-3.2902495861053467,1.1038647890090942,2.186384677886963,0.3538114726543426,0.93791264295578,0.93791264295578,0.0,168.06680297851562,175.0,65499.078125,0.0,2972.509033203125,1.0,278.5416259765625,282.83111572265625,297.04791259765625,301.2214660644531,293.1499938964844,293.1499938964844,278.25,33279.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151409268379213,1.0,0.0,0.0,3.6511409282684326,3.651164293289185,8.895092378224945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.6162109375,0.0,1514.0738525390625,1895.4371337890625,0.0,3544.250244140625,0.903532862663269,1.0,0.0,3.0,1.0,0.0
17937180,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9402652382850648,0.5256780982017517,0.4746547937393188,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.5407378673553467,0.1030820086598396,0.1014733836054802,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9669830203056335,0.5701180100440979,0.3990459144115448,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8941457867622375,0.4588578343391418,0.4366137981414795,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7725951075553894,0.2927648425102234,1.3305951356887815,284.8775939941406,284.95001220703125,304.5772705078125,294.07476806640625,300.52545166015625,298.4796447753906,284.87701416015625,1.0,0.6174947023391724,0.4437258839607239,0.4437258839607239,1.0,1.0,-3.293141365051269,1.103295922279358,2.189845561981201,0.3527990579605102,0.851560652256012,0.851560652256012,0.0,169.3186798095703,175.0,66335.03125,0.0,2985.75244140625,1.0,278.298583984375,282.6928405761719,297.10418701171875,301.4470520019531,293.1499938964844,293.1499938964844,278.25,37909.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207646250724792,1.0,0.0,0.0,3.6104612350463854,3.610485076904297,8.69798498115415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.1181640625,0.0,1503.7528076171875,1895.4371337890625,0.0,3596.21337890625,0.895624577999115,1.0,0.0,3.0,1.0,0.0
17937240,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.936591386795044,0.524642288684845,0.4737319648265838,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5391146540641785,0.1030915379524231,0.1015716269612312,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9651154279708862,0.5715296268463135,0.4000357389450073,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8916739225387573,0.4588832557201385,0.4366936683654785,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7704607248306274,0.2926903069019317,1.3306423425674438,284.9096374511719,284.95001220703125,304.5878295898437,294.0827941894531,300.5260925292969,298.4798889160156,284.9106140136719,1.0,0.6184524893760681,0.4430716335773468,0.4430716335773468,1.0,1.0,-3.293494701385498,1.1017718315124512,2.191722869873047,0.3513432741165161,0.8542547821998596,0.8542547821998596,0.0,170.98765563964844,178.0,66141.96875,0.0,2995.903076171875,1.0,278.2581481933594,282.72076416015625,297.09942626953125,301.3890075683594,293.1499938964844,293.1499938964844,278.54998779296875,38320.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220302104949952,1.0,0.0,0.0,3.5417745113372803,3.541797876358032,8.370186037609528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.1845703125,0.0,1432.9132080078125,1895.4371337890625,0.0,3607.88232421875,0.8831940293312073,1.0,0.0,3.0,1.0,0.0
17937300,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9336948394775392,0.5242356061935425,0.4731163680553436,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.537826657295227,0.1031829044222831,0.1016635000705719,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9638850092887878,0.5734614729881287,0.4012140929698944,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8897837996482849,0.4592715203762054,0.4369208812713623,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7688003778457642,0.2928559482097626,1.3310179710388184,285.01806640625,284.95001220703125,304.5984191894531,294.0909118652344,300.5235595703125,298.4752502441406,285.0185546875,1.0,0.6194486021995544,0.4424173831939697,0.4424173831939697,1.0,1.0,-3.2950007915496826,1.1006839275360107,2.194316864013672,0.3499708771705627,0.9319661855697632,0.9319661855697632,0.0,172.41375732421875,178.0,65469.43359375,0.0,3007.181640625,1.0,278.4989318847656,282.8427124023437,297.06085205078125,301.1943359375,293.1499938964844,293.1499938964844,278.54998779296875,33757.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164379835128784,1.0,0.0,0.0,3.598432302474976,3.5984554290771484,8.640124065095733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.2001953125,0.0,1460.011474609375,1895.4371337890625,0.0,3556.25048828125,0.8936126828193665,1.0,0.0,3.0,1.0,0.0
17937360,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9318450093269348,0.5239209532737732,0.4729022681713104,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.5371646285057068,0.1033444181084632,0.1018326357007026,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9635338187217712,0.5754823088645935,0.4026548862457275,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8887110352516174,0.4597645401954651,0.4374170303344726,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7678563594818115,0.2931330502033233,1.3323317766189575,285.0015563964844,284.95001220703125,304.6089782714844,294.0990600585937,300.5216369628906,298.4711608886719,285.0002136230469,1.0,0.6205833554267883,0.4417722821235657,0.4417722821235657,1.0,1.0,-3.298854351043701,1.1004892587661743,2.1983649730682373,0.3490173518657684,0.941231608390808,0.941231608390808,0.0,173.5388946533203,181.0,65683.2890625,0.0,3021.8447265625,1.0,278.541748046875,282.828857421875,297.0800170898437,301.265625,293.1499938964844,293.1499938964844,278.25,33296.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148440361022948,1.0,0.0,0.0,3.6634538173675537,3.6634774208068848,8.955188377512968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.00390625,0.0,1527.8828125,1895.4371337890625,0.0,3541.501953125,0.9063171148300172,1.0,0.0,3.0,1.0,0.0
17937420,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9292529821395874,0.5229635238647461,0.4724251627922058,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.5361789464950562,0.1034122630953788,0.102003775537014,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9625506401062012,0.5769630074501038,0.4039309620857239,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8870954513549805,0.4598764777183532,0.4377822875976562,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7664783596992493,0.2931582331657409,1.333362340927124,284.8773803710937,284.95001220703125,304.6195068359375,294.1072692871094,300.5229797363281,298.4720764160156,284.8766784667969,1.0,0.6217167377471924,0.4411271810531616,0.4411271810531616,1.0,1.0,-3.301706075668335,1.0999077558517456,2.201798439025879,0.3480002880096435,0.8544501066207886,0.8544501066207886,0.0,174.94618225097656,181.0,66531.8359375,0.0,3035.951416015625,1.0,278.2983093261719,282.6895751953125,297.136474609375,301.4920349121094,293.1499938964844,293.1499938964844,278.25,37868.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204457998275756,1.0,0.0,0.0,3.623831987380981,3.623856067657471,8.762527272665466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.537109375,0.0,1518.1265869140625,1895.4371337890625,0.0,3593.271728515625,0.8985916376113892,1.0,0.0,3.0,1.0,0.0
17937480,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9255211353302002,0.521939218044281,0.4715195894241333,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.5345041155815125,0.1033969894051551,0.1020833030343055,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9605711698532104,0.5783711075782776,0.4049224257469177,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8845953941345215,0.4598836600780487,0.4378507733345032,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7643346786499023,0.2930667996406555,1.3333595991134644,284.9089050292969,284.95001220703125,304.63006591796875,294.11553955078125,300.5235290527344,298.4722900390625,284.9099426269531,1.0,0.6227215528488159,0.4404820799827575,0.4404820799827575,1.0,1.0,-3.3019859790802,1.0983632802963257,2.203622817993164,0.3465384244918823,0.856558084487915,0.856558084487915,0.0,176.73312377929688,184.0,66333.4375,0.0,3046.638916015625,1.0,278.258056640625,282.71728515625,297.13201904296875,301.43408203125,293.1499938964844,293.1499938964844,278.54998779296875,38336.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921697437763214,1.0,0.0,0.0,3.5546417236328125,3.554665327072144,8.431114224549674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.9873046875,0.0,1446.6689453125,1895.4371337890625,0.0,3604.8154296875,0.8860548734664917,1.0,0.0,3.0,1.0,0.0
17937540,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.922622799873352,0.5215476751327515,0.4709190428256988,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.5331780910491943,0.1034655049443245,0.1021560579538345,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9592731595039368,0.5803102850914001,0.4061043262481689,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8826965689659119,0.4602587223052978,0.4380665421485901,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7626777291297913,0.2932190001010895,1.3336832523345947,285.0181884765625,284.95001220703125,304.6405639648437,294.1238708496094,300.5209045410156,298.4675598144531,285.0187683105469,1.0,0.6237476468086243,0.4398369789123535,0.4398369789123535,1.0,1.0,-3.303415298461914,1.0972518920898438,2.206163167953491,0.3451544046401977,0.9347469806671144,0.9347469806671144,0.0,178.24525451660156,184.0,65650.1015625,0.0,3058.28564453125,1.0,278.4992370605469,282.8402099609375,297.0937194824219,301.2389831542969,293.1499938964844,293.1499938964844,278.54998779296875,33791.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160917401313782,1.0,0.0,0.0,3.610572576522827,3.610595941543579,8.698521583028196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.814453125,0.0,1473.396728515625,1895.4371337890625,0.0,3553.0478515625,0.8963488340377808,1.0,0.0,3.0,1.0,0.0
17937600,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9207930564880372,0.5212531089782715,0.4707229435443878,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.5324772000312805,0.1036062762141227,0.1023070886731147,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9588898420333862,0.582341730594635,0.4075536429882049,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8816176652908325,0.4607426822185516,0.438554972410202,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7617334723472595,0.2934861183166504,1.3349571228027344,285.002197265625,284.95001220703125,304.65106201171875,294.1322631835937,300.5188903808594,298.4634704589844,285.0008544921875,1.0,0.6249014139175415,0.4391918778419494,0.4391918778419494,1.0,1.0,-3.3072214126586914,1.0970195531845093,2.2102017402648926,0.3441670536994934,0.9445207118988036,0.9445207118988036,0.0,179.42950439453125,187.0,65863.0546875,0.0,3073.271484375,1.0,278.5418395996094,282.8267822265625,297.11309814453125,301.3104858398437,293.1499938964844,293.1499938964844,278.25,33309.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144851565361024,1.0,0.0,0.0,3.6753320693969727,3.675355911254883,9.013355111164856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.0458984375,0.0,1541.26416015625,1895.4371337890625,0.0,3538.1796875,0.9090039134025574,1.0,0.0,3.0,1.0,0.0
17937660,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.918300986289978,0.5203151106834412,0.4702654182910919,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.5314902663230896,0.1036503240466117,0.1024596989154815,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9579064846038818,0.5838136672973633,0.4088333547115326,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.880048930644989,0.4608433246612549,0.4389128088951111,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7604028582572937,0.2935004532337188,1.3359509706497192,284.8772277832031,284.95001220703125,304.6615295410156,294.1407165527344,300.5201110839844,298.46435546875,284.8764038085937,1.0,0.626045286655426,0.4385499358177185,0.4385499358177185,1.0,1.0,-3.310025930404663,1.096408128738403,2.21361780166626,0.3431243896484375,0.8573170304298401,0.8573170304298401,0.0,180.8805389404297,187.0,66723.6484375,0.0,3087.59814453125,1.0,278.29803466796875,282.6865234375,297.16973876953125,301.5376892089844,293.1499938964844,293.1499938964844,278.25,37825.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200652241706848,1.0,0.0,0.0,3.63676381111145,3.63678789138794,8.825177815197094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.6376953125,0.0,1532.10107421875,1895.4371337890625,0.0,3589.760498046875,0.901462733745575,1.0,0.0,3.0,1.0,0.0
17937720,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9147668480873108,0.5193029046058655,0.4693754613399505,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.5298417210578918,0.1036031544208526,0.1025143563747406,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9559324383735656,0.5851855278015137,0.4098089933395386,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8776435256004333,0.4608348309993744,0.4389700591564178,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7583518624305725,0.2933943271636963,1.335898995399475,284.908203125,284.95001220703125,304.67193603515625,294.14923095703125,300.5205993652344,298.46453857421875,284.9092712402344,1.0,0.627051591873169,0.4379079937934875,0.4379079937934875,1.0,1.0,-3.3102030754089355,1.094818353652954,2.215384721755981,0.3416332602500915,0.8588165640830994,0.8588165640830994,0.0,182.7070770263672,190.0,66520.1015625,0.0,3098.315185546875,1.0,278.2579650878906,282.7139587402344,297.1655578613281,301.4798583984375,293.1499938964844,293.1499938964844,278.54998779296875,38349.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213045239448548,1.0,0.0,0.0,3.5671489238739014,3.5671725273132324,8.490549134876346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.5615234375,0.0,1460.1151123046875,1895.4371337890625,0.0,3601.1923828125,0.8888342380523682,1.0,0.0,3.0,1.0,0.0
17937780,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9120532870292664,0.5189253091812134,0.4687877893447876,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.5285143852233887,0.1036374419927597,0.1025571674108505,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9546297788619996,0.587087869644165,0.4109660983085632,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8758146166801453,0.461197942495346,0.4391741752624511,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7567620277404785,0.2935328483581543,1.3361655473709106,285.0182800292969,284.95001220703125,304.6823425292969,294.1578063964844,300.5178527832031,298.4598083496094,285.0189208984375,1.0,0.6280719637870789,0.4372660517692566,0.4372660517692566,1.0,1.0,-3.311499118804932,1.0936486721038818,2.21785044670105,0.3402102887630462,0.9374374747276306,0.9374374747276306,0.0,184.251708984375,190.0,65825.2734375,0.0,3109.9033203125,1.0,278.4995422363281,282.8378601074219,297.12750244140625,301.2843017578125,293.1499938964844,293.1499938964844,278.54998779296875,33824.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156861305236816,1.0,0.0,0.0,3.622321605682373,3.622344970703125,8.755224598644418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.0576171875,0.0,1486.44189453125,1895.4371337890625,0.0,3549.295654296875,0.8989980220794678,1.0,0.0,3.0,1.0,0.0
17937840,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.910363495349884,0.5186485052108765,0.4686068594455719,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.5277851819992065,0.1037439107894897,0.1026769429445266,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9542410373687744,0.5890810489654541,0.4123907089233398,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.874778687953949,0.4616729319095611,0.4396541714668274,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7558560371398926,0.2937878966331482,1.3373878002166748,285.00274658203125,284.95001220703125,304.69268798828125,294.1664123535156,300.51568603515625,298.4556579589844,285.0013732910156,1.0,0.6292157173156738,0.4366240799427032,0.4366240799427032,1.0,1.0,-3.3151841163635254,1.0933585166931152,2.22182559967041,0.3391803503036499,0.9476510882377625,0.9476510882377625,0.0,185.45846557617188,193.0,66035.7890625,0.0,3124.841064453125,1.0,278.5419311523437,282.8248291015625,297.1470947265625,301.3558654785156,293.1499938964844,293.1499938964844,278.25,33326.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140647649765016,1.0,0.0,0.0,3.6867356300354,3.686759471893311,9.069372595149616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.427734375,0.0,1554.2215576171875,1895.4371337890625,0.0,3534.287109375,0.9115857481956482,1.0,0.0,3.0,1.0,0.0
17937900,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9080961346626282,0.5177274346351624,0.4681658446788788,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.5267965197563171,0.1037559211254119,0.1027986258268356,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.953270435333252,0.5905133485794067,0.4136431515216827,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8732878565788269,0.4617621898651123,0.4400036931037903,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7545945048332214,0.2937885522842407,1.3383294343948364,284.8769836425781,284.95001220703125,304.7030029296875,294.1750793457031,300.5167541503906,298.4564819335937,284.8760681152344,1.0,0.6303462982177734,0.4359821379184723,0.4359821379184723,1.0,1.0,-3.31786584854126,1.09268319606781,2.22518253326416,0.3380888998508453,0.8600158095359802,0.8600158095359802,0.0,186.92637634277344,193.0,66906.328125,0.0,3139.066650390625,1.0,278.2977600097656,282.68365478515625,297.2038879394531,301.583740234375,293.1499938964844,293.1499938964844,278.25,37790.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919620394706726,1.0,0.0,0.0,3.6490654945373535,3.649089813232422,8.88498277618055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.8232421875,0.0,1545.521240234375,1895.4371337890625,0.0,3585.65478515625,0.9041985869407654,1.0,0.0,3.0,1.0,0.0
17937960,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.904927372932434,0.5167261362075806,0.4672888219356537,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.5251950621604919,0.1036821603775024,0.1028264909982681,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9513384103775024,0.59186190366745,0.4145969748497009,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8710064888000488,0.4617386758327484,0.4400489330291748,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7526549100875854,0.2936663925647735,1.338213562965393,284.90753173828125,284.95001220703125,304.7132873535156,294.1838073730469,300.5171813964844,298.4566650390625,284.9086608886719,1.0,0.6313365697860718,0.4353598356246948,0.4353598356246948,1.0,1.0,-3.317908763885498,1.091077208518982,2.2268316745758057,0.3365976214408874,0.8609799146652222,0.8609799146652222,0.0,188.76608276367188,196.0,66697.4140625,0.0,3149.589599609375,1.0,278.25787353515625,282.7109069824219,297.199951171875,301.5259094238281,293.1499938964844,293.1499938964844,278.54998779296875,38364.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208421111106871,1.0,0.0,0.0,3.5789756774902344,3.578999280929565,8.546942353859777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.4208984375,0.0,1472.9237060546875,1895.4371337890625,0.0,3596.927978515625,0.8914707899093628,1.0,0.0,3.0,1.0,0.0
17938020,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9025436639785768,0.5163626670837402,0.46671262383461,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.5239075422286987,0.1036939918994903,0.1028465554118156,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9500872492790222,0.5937616229057312,0.415745347738266,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8692792654037476,0.4620910286903381,0.4402412176132202,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7511548399925232,0.2937923073768616,1.338417649269104,285.0183410644531,284.95001220703125,304.7234802246094,294.1925964355469,300.514404296875,298.45196533203125,285.01904296875,1.0,0.632340133190155,0.4347375035285949,0.4347375035285949,1.0,1.0,-3.319091320037842,1.0899006128311155,2.2291905879974365,0.3351763188838959,0.9399802088737488,0.9399802088737488,0.0,190.3167266845703,196.0,65991.828125,0.0,3161.005859375,1.0,278.49981689453125,282.835693359375,297.1621398925781,301.32989501953125,293.1499938964844,293.1499938964844,278.54998779296875,33859.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152083992958068,1.0,0.0,0.0,3.633409023284912,3.633432388305664,8.808903544377245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.48046875,0.0,1498.843994140625,1895.4371337890625,0.0,3544.87451171875,0.9015011787414552,1.0,0.0,3.0,1.0,0.0
17938080,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.901076078414917,0.5161048769950867,0.4665465056896209,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.5231982469558716,0.1037808880209922,0.1029466316103935,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.949752390384674,0.5957597494125366,0.4171714782714844,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.868316113948822,0.4625588357448578,0.4407131373882293,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7503108978271484,0.2940384447574615,1.3395929336547852,285.0032958984375,284.95001220703125,304.733642578125,294.201416015625,300.51220703125,298.44781494140625,285.001953125,1.0,0.6334683895111084,0.4341152012348175,0.4341152012348175,1.0,1.0,-3.322705745697021,1.0896159410476685,2.2330899238586426,0.3341498374938965,0.9506658911705016,0.9506658911705016,0.0,191.52227783203125,199.0,66201.0546875,0.0,3175.86669921875,1.0,278.5420227050781,282.8231201171875,297.18194580078125,301.401611328125,293.1499938964844,293.1499938964844,278.25,33343.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135718941688538,1.0,0.0,0.0,3.697508335113525,3.697532176971436,9.122451842813462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.0029296875,0.0,1566.532958984375,1895.4371337890625,0.0,3529.722412109375,0.9140263199806212,1.0,0.0,3.0,1.0,0.0
17938140,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8990723490715027,0.5152028203010559,0.4661226868629455,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.5222529172897339,0.1037739962339401,0.1030502766370773,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9488508701324464,0.5971894264221191,0.4184250831604004,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8669257760047913,0.4626389741897583,0.4410553872585296,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7491362690925598,0.2940300107002258,1.3404955863952637,284.8768920898437,284.95001220703125,304.7437744140625,294.2102966308594,300.5133056640625,298.4486999511719,284.8758544921875,1.0,0.634584367275238,0.43349289894104,0.43349289894104,1.0,1.0,-3.3253324031829834,1.0889538526535034,2.236378669738769,0.333066463470459,0.8626948595046997,0.8626948595046997,0.0,192.987533569336,199.0,67083.03125,0.0,3190.024658203125,1.0,278.2975158691406,282.6810913085937,297.2388916015625,301.6302185058594,293.1499938964844,293.1499938964844,278.25,37751.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191059470176696,1.0,0.0,0.0,3.6608035564422607,3.660827875137329,8.942236036091344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.5390625,0.0,1558.3653564453125,1895.4371337890625,0.0,3580.9052734375,0.9068094491958618,1.0,0.0,3.0,1.0,0.0
17938200,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8961811065673828,0.5142144560813904,0.4652600884437561,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.520724892616272,0.1036804765462875,0.1030600294470787,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9469982981681824,0.5985304713249207,0.4193746149539947,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8647782802581787,0.4626025557518005,0.4410901963710785,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7473141551017761,0.2938962578773498,1.3403338193893433,284.90679931640625,284.95001220703125,304.7538146972656,294.21923828125,300.5136413574219,298.448974609375,284.9079895019531,1.0,0.6355595588684082,0.4328705668449402,0.4328705668449402,1.0,1.0,-3.3252980709075928,1.0873100757598877,2.237987995147705,0.3315367102622986,0.8630456924438477,0.8630456924438477,0.0,194.82791137695312,202.0,66870.234375,0.0,3200.403564453125,1.0,278.2577819824219,282.7079772949219,297.2352294921875,301.5726013183594,293.1499938964844,293.1499938964844,278.54998779296875,38376.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920316517353058,1.0,0.0,0.0,3.5904335975646973,3.5904574394226074,8.601754757364688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.935546875,0.0,1485.3900146484375,1895.4371337890625,0.0,3592.0791015625,0.8940122723579407,1.0,0.0,3.0,1.0,0.0
17938260,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8939406275749207,0.5138660073280334,0.4646962285041809,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.5194886326789856,0.103673368692398,0.1030618771910667,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.945813536643982,0.6004323363304138,0.4205207526683807,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8631538152694702,0.4629456698894501,0.4412719905376434,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7459030747413635,0.2940127849578857,1.3404908180236816,285.0184631347656,284.95001220703125,304.7637939453125,294.22821044921875,300.5108947753906,298.4443359375,285.0192565917969,1.0,0.636547863483429,0.4322742223739624,0.4322742223739624,1.0,1.0,-3.326401472091675,1.0861536264419556,2.2402477264404297,0.3301324844360351,0.9425386190414428,0.9425386190414428,0.0,196.3787841796875,202.0,66155.4296875,0.0,3211.686279296875,1.0,278.50006103515625,282.833740234375,297.1976623535156,301.3761901855469,293.1499938964844,293.1499938964844,278.54998779296875,33888.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914673388004303,1.0,0.0,0.0,3.644179344177246,3.644202947616577,8.861205174071074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.8369140625,0.0,1510.9267578125,1895.4371337890625,0.0,3539.922607421875,0.9039296507835388,1.0,0.0,3.0,1.0,0.0
17938320,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8925597071647644,0.5136275291442871,0.4645453989505768,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.5188037157058716,0.1037427112460136,0.1031447350978851,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.945534884929657,0.6024354696273804,0.4219498634338379,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8622608780860901,0.4634075462818146,0.4417370557785034,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7451183199882507,0.2942522168159485,1.3416306972503662,285.0039367675781,284.95001220703125,304.773681640625,294.2372436523437,300.5087280273437,298.44024658203125,285.0025939941406,1.0,0.6376622319221497,0.4316778779029846,0.4316778779029846,1.0,1.0,-3.3299665451049805,1.0859006643295288,2.244065761566162,0.3291271328926086,0.953706920146942,0.953706920146942,0.0,197.58084106445312,205.0,66364.1015625,0.0,3226.49951171875,1.0,278.5420837402344,282.82159423828125,297.2176818847656,301.44805908203125,293.1499938964844,293.1499938964844,278.25,33356.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130279421806335,1.0,0.0,0.0,3.708009958267212,3.708034038543701,9.174344768325682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.568359375,0.0,1578.576416015625,1895.4371337890625,0.0,3524.6826171875,0.9164040684700012,1.0,0.0,3.0,1.0,0.0
