time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938380,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8906657695770264,0.5127447247505188,0.4641389846801758,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.5179007053375244,0.1037182584404945,0.1032318845391273,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9447005391120912,0.6038605570793152,0.4232040047645569,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8609638810157776,0.4634797871112823,0.4420731365680694,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7440223693847656,0.294236272573471,1.3425029516220093,284.8768615722656,284.95001220703125,304.78350830078125,294.2463073730469,300.50982666015625,298.44122314453125,284.8757019042969,1.0,0.6387651562690735,0.4310815334320068,0.4310815334320068,1.0,1.0,-3.3325507640838623,1.0852750539779663,2.2472755908966064,0.3280685245990753,0.865416407585144,0.865416407585144,0.0,199.0429229736328,205.0,67258.2734375,0.0,3240.611328125,1.0,278.2972717285156,282.6787109375,297.2747802734375,301.6774597167969,293.1499938964844,293.1499938964844,278.25,37708.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185456037521362,1.0,0.0,0.0,3.672349691390991,3.672374248504639,8.998732710097102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.396484375,0.0,1571.034912109375,1895.4371337890625,0.0,3575.73046875,0.9093764424324036,1.0,0.0,3.0,1.0,0.0
17938440,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8879119753837585,0.5117691159248352,0.4632907509803772,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5164416432380676,0.1036058515310287,0.1032245904207229,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9429249167442322,0.6051908731460571,0.424147367477417,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8589392900466919,0.4634314775466919,0.4420985579490661,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7423040270805359,0.2940919697284698,1.3423011302947998,284.9061889648437,284.95001220703125,304.79327392578125,294.25543212890625,300.51025390625,298.44158935546875,284.90740966796875,1.0,0.639726459980011,0.430485188961029,0.430485188961029,1.0,1.0,-3.332446336746216,1.0836622714996338,2.248784065246582,0.3265638947486877,0.8651951551437378,0.8651951551437378,0.0,200.8844146728516,208.0,67042.9453125,0.0,3250.861083984375,1.0,278.2576904296875,282.7052307128906,297.2713317871094,301.6200866699219,293.1499938964844,293.1499938964844,278.54998779296875,38381.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197500348091124,1.0,0.0,0.0,3.6017906665802,3.601814746856689,8.656259069539374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.802734375,0.0,1497.77294921875,1895.4371337890625,0.0,3586.8515625,0.8965328931808472,1.0,0.0,3.0,1.0,0.0
17938500,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8857818245887756,0.511435329914093,0.4627390503883362,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.5152527093887329,0.1035803630948066,0.1032089218497276,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.941801905632019,0.6070913672447205,0.4252890944480896,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8574084043502808,0.4637662172317505,0.4422707855701446,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7409706115722656,0.2941997647285461,1.3424149751663208,285.0185852050781,284.95001220703125,304.8029479980469,294.2645874023437,300.50738525390625,298.4370422363281,285.0194396972656,1.0,0.6407005786895752,0.4298888146877289,0.4298888146877289,1.0,1.0,-3.333474636077881,1.0824699401855469,2.251004695892334,0.3251166045665741,0.9451070427894592,0.9451070427894592,0.0,202.43618774414065,208.0,66318.5859375,0.0,3262.01953125,1.0,278.5003356933594,282.8318786621094,297.2339782714844,301.4233093261719,293.1499938964844,293.1499938964844,278.54998779296875,33916.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141027331352234,1.0,0.0,0.0,3.654862880706787,3.654886484146118,8.913237365959503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.4169921875,0.0,1522.97509765625,1895.4371337890625,0.0,3534.638671875,0.9063379168510436,1.0,0.0,3.0,1.0,0.0
17938560,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8844833970069885,0.5112156867980957,0.4626030325889587,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.5145888924598694,0.1036325022578239,0.1032749861478805,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9415720701217652,0.6090956926345825,0.4267185926437378,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8565781712532043,0.4642228782176971,0.4427296817302704,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7402365207672119,0.2944328784942627,1.3435218334197998,285.0045166015625,284.95001220703125,304.81256103515625,294.2738037109375,300.5051574707031,298.4330444335937,285.0032043457031,1.0,0.6418018341064453,0.4293010234832763,0.4293010234832763,1.0,1.0,-3.3369903564453125,1.0822035074234009,2.254786968231201,0.3240841031074524,0.9567350149154664,0.9567350149154664,0.0,203.6357421875,211.0,66526.03125,0.0,3276.788330078125,1.0,278.5422058105469,282.82012939453125,297.254150390625,301.4952697753906,293.1499938964844,293.1499938964844,278.25,33370.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124494194984436,1.0,0.0,0.0,3.7183949947357178,3.718419075012207,9.22580568385456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.310546875,0.0,1590.56103515625,1895.4371337890625,0.0,3519.3212890625,0.9187549948692322,1.0,0.0,3.0,1.0,0.0
17938620,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8826952576637268,0.5103514790534973,0.4622136950492859,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.5137237310409546,0.1035908609628677,0.1033460348844528,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.940798819065094,0.6105124354362488,0.4279707372188568,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8553654551506042,0.4642880260944366,0.443060427904129,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7392085194587708,0.2944098114967346,1.3443655967712402,284.8768005371094,284.95001220703125,304.8220520019531,294.2830505371094,300.5061950683594,298.43408203125,284.87554931640625,1.0,0.6428923606872559,0.4287132024765014,0.4287132024765014,1.0,1.0,-3.339532852172852,1.081570386886597,2.257962465286255,0.323003351688385,0.8681210875511169,0.8681210875511169,0.0,205.09536743164065,211.0,67431.8515625,0.0,3290.857177734375,1.0,278.2970275878906,282.6764221191406,297.3113708496094,301.72540283203125,293.1499938964844,293.1499938964844,278.25,37666.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917951762676239,1.0,0.0,0.0,3.6837410926818848,3.683765649795532,9.054646170625348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.328125,0.0,1583.6148681640625,1895.4371337890625,0.0,3570.243896484375,0.9119110703468324,1.0,0.0,3.0,1.0,0.0
17938680,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8800750970840454,0.5093881487846375,0.4613794088363647,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.5123274922370911,0.1034599393606185,0.1033220887184143,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9390955567359924,0.6118283271789551,0.4289053976535797,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8534526228904724,0.4642286300659179,0.4430772662162781,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.737579345703125,0.2942552864551544,1.3441256284713743,284.9055480957031,284.95001220703125,304.8314514160156,294.2923583984375,300.5065612792969,298.4346008300781,284.90679931640625,1.0,0.6438403129577637,0.4281254112720489,0.4281254112720489,1.0,1.0,-3.3393585681915283,1.079944133758545,2.2594141960144043,0.3214769065380096,0.8673108816146851,0.8673108816146851,0.0,206.93858337402344,214.0,67213.609375,0.0,3300.978271484375,1.0,278.25762939453125,282.7025756835937,297.30816650390625,301.668212890625,293.1499938964844,293.1499938964844,278.54998779296875,38387.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191493988037108,1.0,0.0,0.0,3.6129825115203857,3.613006591796875,8.710137535672402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.6875,0.0,1510.0548095703125,1895.4371337890625,0.0,3581.306396484375,0.8990181088447571,1.0,0.0,3.0,1.0,0.0
17938740,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8780516982078552,0.5090686082839966,0.4608395099639892,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.5111812353134155,0.1034163534641265,0.103289246559143,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9380291104316713,0.6137236952781677,0.4300400614738464,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8520063757896423,0.4645557105541229,0.4432406723499298,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7363117933273315,0.2943546175956726,1.3441977500915527,285.0187072753906,284.95001220703125,304.8407897949219,294.3016967773437,300.5036315917969,298.4301147460937,285.01959228515625,1.0,0.64480060338974,0.427537590265274,0.427537590265274,1.0,1.0,-3.34031081199646,1.0787347555160522,2.2615761756896973,0.3200030326843261,0.947637140750885,0.947637140750885,0.0,208.4918212890625,214.0,66479.71875,0.0,3312.010498046875,1.0,278.5005798339844,282.8301086425781,297.2710266113281,301.47100830078125,293.1499938964844,293.1499938964844,278.54998779296875,33945.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134969711303712,1.0,0.0,0.0,3.665354490280152,3.6653783321380615,8.964483413365087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.9931640625,0.0,1534.8826904296875,1895.4371337890625,0.0,3529.0283203125,0.9087048172950744,1.0,0.0,3.0,1.0,0.0
17938800,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8768324851989746,0.5088673233985901,0.4607181549072265,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.5105360746383667,0.1034516543149948,0.1033388897776603,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9378423690795898,0.6157258749008179,0.4314676821231842,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8512328863143921,0.465008020401001,0.4436942934989929,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7356209754943848,0.294581800699234,1.345273494720459,285.0050964355469,284.95001220703125,304.8500061035156,294.3110656738281,300.50128173828125,298.4262084960937,285.0037536621094,1.0,0.6458890438079834,0.4269497990608215,0.4269497990608215,1.0,1.0,-3.343778610229492,1.0784363746643066,2.265342235565185,0.3189222514629364,0.9597220420837402,0.9597220420837402,0.0,209.6890411376953,217.0,66686.03125,0.0,3326.7353515625,1.0,278.5422668457031,282.8187866210937,297.2913818359375,301.5430908203125,293.1499938964844,293.1499938964844,278.25,33385.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118377566337584,1.0,0.0,0.0,3.728573083877564,3.728597402572632,9.276381547351776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.96875,0.0,1602.3724365234375,1895.4371337890625,0.0,3513.65087890625,0.9210633635520936,1.0,0.0,3.0,1.0,0.0
17938860,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.875145673751831,0.508021354675293,0.4603452682495117,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.5097044110298157,0.1033931970596313,0.1033941581845283,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9371244311332704,0.6171308755874634,0.432715356349945,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8500961661338806,0.4650668203830719,0.4440203309059143,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7346504926681519,0.2945518791675567,1.3460898399353027,284.876708984375,284.95001220703125,304.859130859375,294.3205261230469,300.5022277832031,298.4273376464844,284.8753662109375,1.0,0.646967351436615,0.4263654053211212,0.4263654053211212,1.0,1.0,-3.3462777137756348,1.0777817964553833,2.268496036529541,0.3178046941757202,0.8707865476608276,0.8707865476608276,0.0,211.1466522216797,217.0,67602.5859375,0.0,3340.75732421875,1.0,278.2967834472656,282.6742553710937,297.34869384765625,301.7738647460937,293.1499938964844,293.1499938964844,278.25,37627.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91731858253479,1.0,0.0,0.0,3.694858074188232,3.694882869720459,9.10938013021223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.123046875,0.0,1595.9744873046875,1895.4371337890625,0.0,3564.392333984375,0.9143880605697632,1.0,0.0,3.0,1.0,0.0
17938920,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8726555705070496,0.5070700645446777,0.4595246911048889,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.5083653926849365,0.103244237601757,0.1033539623022079,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9354903101921082,0.6184291839599609,0.4336390793323517,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8482851982116699,0.4649972021579742,0.4440293610095978,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7330965399742126,0.294387549161911,1.3458131551742554,284.9049072265625,284.95001220703125,304.8681335449219,294.3301086425781,300.50250244140625,298.4279479980469,284.9061889648437,1.0,0.647902250289917,0.4257810115814209,0.4257810115814209,1.0,1.0,-3.346033811569214,1.0761291980743408,2.269904613494873,0.31624636054039,0.8693958520889282,0.8693958520889282,0.0,212.9916839599609,220.0,67381.8359375,0.0,3350.74755859375,1.0,278.2575378417969,282.7000732421875,297.34576416015625,301.7169189453125,293.1499938964844,293.1499938964844,278.54998779296875,38393.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184993505477904,1.0,0.0,0.0,3.623940944671631,3.623965263366699,8.763055348026683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5576171875,0.0,1522.1473388671875,1895.4371337890625,0.0,3575.302978515625,0.9014520049095154,1.0,0.0,3.0,1.0,0.0
17938980,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.870735764503479,0.5067643523216248,0.4589962959289551,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.507257878780365,0.1031829938292503,0.1033043563365936,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9344769716262816,0.6203163862228394,0.434764564037323,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8469160795211792,0.46531742811203,0.4441847205162048,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7318840622901917,0.2944787144660949,1.3458452224731443,285.018798828125,284.95001220703125,304.8770446777344,294.3398132324219,300.4994506835937,298.4235534667969,285.0197448730469,1.0,0.6488489508628845,0.4251966178417206,0.4251966178417206,1.0,1.0,-3.3469107151031494,1.0748893022537231,2.272021532058716,0.3147401511669159,0.9501330256462096,0.9501330256462096,0.0,214.5464324951172,220.0,66638.8203125,0.0,3361.651611328125,1.0,278.5008544921875,282.8284912109375,297.3089904785156,301.5194396972656,293.1499938964844,293.1499938964844,278.54998779296875,33974.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128293991088868,1.0,0.0,0.0,3.675613880157471,3.675637722015381,9.014736974677362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.6123046875,0.0,1546.591796875,1895.4371337890625,0.0,3522.843017578125,0.9110201001167296,1.0,0.0,3.0,1.0,0.0
17939040,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8695926666259766,0.5065810084342957,0.4588890969753265,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.5066291689872742,0.1032018736004829,0.1033379286527633,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9343287348747252,0.6223134994506836,0.4361881613731384,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8461942672729492,0.4657660722732544,0.4446336627006531,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.731229841709137,0.2947002947330475,1.346890926361084,285.00567626953125,284.95001220703125,304.8858642578125,294.349609375,300.4969177246094,298.4196472167969,285.0043640136719,1.0,0.6499248147010803,0.4246121942996979,0.4246121942996979,1.0,1.0,-3.350329637527466,1.0745660066604614,2.275763511657715,0.313630998134613,0.9626802206039428,0.9626802206039428,0.0,215.74151611328125,223.0,66844.328125,0.0,3376.328369140625,1.0,278.5423278808594,282.8175964355469,297.3297119140625,301.5918273925781,293.1499938964844,293.1499938964844,278.25,33400.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111489057540894,1.0,0.0,0.0,3.738513469696045,3.738537788391113,9.325909218205196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.7890625,0.0,1613.9735107421875,1895.4371337890625,0.0,3507.262939453125,0.9233174324035645,1.0,0.0,3.0,1.0,0.0
17939100,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8680038452148438,0.505752682685852,0.4585322737693786,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.5058279037475586,0.1031271666288375,0.1033778637647628,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9336629509925842,0.6237042546272278,0.4374295175075531,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.845127284526825,0.4658193290233612,0.4449557065963745,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7303081750869751,0.2946639955043793,1.347681760787964,284.8766784667969,284.95001220703125,304.8945007324219,294.3594970703125,300.4977111816406,298.4208374023437,284.875244140625,1.0,0.6509912014007568,0.4240278005599975,0.4240278005599975,1.0,1.0,-3.3527865409851074,1.07388174533844,2.278904914855957,0.3124835193157196,0.8734549880027771,0.8734549880027771,0.0,217.197021484375,223.0,67772.2109375,0.0,3390.302734375,1.0,278.29656982421875,282.6723022460937,297.38739013671875,301.82354736328125,293.1499938964844,293.1499938964844,278.25,37586.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916601836681366,1.0,0.0,0.0,3.705759048461914,3.70578408241272,9.163210847873416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.244140625,0.0,1608.1468505859375,1895.4371337890625,0.0,3557.765625,0.9168176651000975,1.0,0.0,3.0,1.0,0.0
17939160,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.865639328956604,0.5048128366470337,0.4577248096466064,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.5045402646064758,0.1029606908559799,0.1033219248056411,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.932095468044281,0.6249821782112122,0.4383403956890106,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8434087038040161,0.4657401144504547,0.4449575543403625,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7288157343864441,0.2944901883602142,1.347370147705078,284.9043273925781,284.95001220703125,304.9030456542969,294.36944580078125,300.4979248046875,298.42156982421875,284.9056701660156,1.0,0.6519132256507874,0.423462301492691,0.423462301492691,1.0,1.0,-3.352473258972168,1.0722410678863523,2.2802321910858154,0.3109447062015533,0.8715291619300842,0.8715291619300842,0.0,219.0439300537109,226.0,67549.96875,0.0,3400.16064453125,1.0,278.2574462890625,282.6977844238281,297.3849182128906,301.7670593261719,293.1499938964844,293.1499938964844,278.54998779296875,38394.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177690148353576,1.0,0.0,0.0,3.634739875793457,3.634764194488525,8.815358114588889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.9482421875,0.0,1534.1009521484375,1895.4371337890625,0.0,3568.55517578125,0.903853178024292,1.0,0.0,3.0,1.0,0.0
17939220,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8638188242912292,0.5045201182365417,0.4572072625160217,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.5034669637680054,0.1028822213411331,0.103255994617939,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9311320185661316,0.626858651638031,0.4394548535346985,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8421092629432678,0.4660538733005523,0.4451053738594055,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7276472449302673,0.2945735156536102,1.3473635911941528,285.0189208984375,284.95001220703125,304.9114074707031,294.3794860839844,300.4947509765625,298.4172058105469,285.0199279785156,1.0,0.6528464555740356,0.4228967726230621,0.4228967726230621,1.0,1.0,-3.3532748222351074,1.0710124969482422,2.2822625637054443,0.309458315372467,0.9526364803314208,0.9526364803314208,0.0,220.60031127929688,226.0,66798.2109375,0.0,3410.9326171875,1.0,278.5010986328125,282.8270568847656,297.3485717773437,301.5694885253906,293.1499938964844,293.1499938964844,278.54998779296875,34002.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120922684669496,1.0,0.0,0.0,3.6857385635375977,3.685762643814087,9.064468713404494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.744140625,0.0,1558.20361328125,1895.4371337890625,0.0,3516.0107421875,0.9133049249649048,1.0,0.0,3.0,1.0,0.0
17939280,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8627476096153259,0.5043538212776184,0.4571134448051452,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.5028517842292786,0.1028850600123405,0.103273868560791,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9310178756713868,0.6288482546806335,0.4408726692199707,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8414338231086731,0.4664991497993469,0.4455499351024627,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7270228266716003,0.2947897017002105,1.3483803272247314,285.0062561035156,284.95001220703125,304.91961669921875,294.3895874023437,300.4921264648437,298.4133605957031,285.00494384765625,1.0,0.6539098620414734,0.4223312437534332,0.4223312437534332,1.0,1.0,-3.356643915176392,1.070705771446228,2.285938024520874,0.3083699643611908,0.9656531810760498,0.9656531810760498,0.0,221.79345703125,229.0,67003.0859375,0.0,3425.556884765625,1.0,278.5424194335937,282.81658935546875,297.3695983886719,301.6422119140625,293.1499938964844,293.1499938964844,278.25,33415.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104055762290956,1.0,0.0,0.0,3.7483296394348153,3.748354196548462,9.374948035656416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.1826171875,0.0,1625.4840087890625,1895.4371337890625,0.0,3500.367431640625,0.9255436062812804,1.0,0.0,3.0,1.0,0.0
17939340,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8612514734268188,0.5035423040390015,0.456771969795227,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.5020763874053955,0.1027945131063461,0.1032988280057907,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9303999543190002,0.6302223205566406,0.4421060383319855,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8404291272163391,0.4665470421314239,0.4458682239055633,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7261402606964111,0.2947472631931305,1.3491464853286743,284.8766784667969,284.95001220703125,304.9276428222656,294.39971923828125,300.4928283691406,298.41461181640625,284.8751220703125,1.0,0.6549643278121948,0.4217657148838043,0.4217657148838043,1.0,1.0,-3.359057664871216,1.0700424909591677,2.289015054702759,0.3072483241558075,0.8761479258537292,0.8761479258537292,0.0,223.2469940185547,229.0,67942.3203125,0.0,3439.47900390625,1.0,278.2963562011719,282.6705322265625,297.4275207519531,301.874755859375,293.1499938964844,293.1499938964844,278.25,37545.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158443808555604,1.0,0.0,0.0,3.7165470123291016,3.7165720462799072,9.216638545694876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.8984375,0.0,1620.248046875,1895.4371337890625,0.0,3550.75927734375,0.919222891330719,1.0,0.0,3.0,1.0,0.0
17939400,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8590062260627747,0.5026129484176636,0.4559768736362457,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.5008329749107361,0.1026109457015991,0.1032275408506393,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9288960099220276,0.6314774751663208,0.4430025517940521,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8387929797172546,0.4664583504199981,0.4458630681037903,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7246949076652527,0.2945642173290252,1.3488010168075562,284.90362548828125,284.95001220703125,304.9354858398437,294.409912109375,300.49285888671875,298.4154052734375,284.9049987792969,1.0,0.6558735370635986,0.4212001860141754,0.4212001860141754,1.0,1.0,-3.3586745262146,1.0683698654174805,2.290304660797119,0.3056901395320892,0.8735738396644592,0.8735738396644592,0.0,225.09576416015625,232.0,67717.8984375,0.0,3449.19970703125,1.0,278.25738525390625,282.695556640625,297.42529296875,301.8186340332031,293.1499938964844,293.1499938964844,278.54998779296875,38399.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170084595680236,1.0,0.0,0.0,3.645466566085816,3.645491123199463,8.867466476658592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.5751953125,0.0,1546.0584716796875,1895.4371337890625,0.0,3561.525146484375,0.9062304496765136,1.0,0.0,3.0,1.0,0.0
17939460,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8572789430618286,0.5023321509361267,0.4554691314697265,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.4997874200344085,0.1025155037641525,0.1031456068158149,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9279783368110656,0.6333406567573547,0.4441041648387909,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8375548124313354,0.466765433549881,0.4460031986236572,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7235584855079651,0.2946397066116333,1.3487560749053955,285.0189819335937,284.95001220703125,304.9431457519531,294.42010498046875,300.4895324707031,298.4111022949219,285.02008056640625,1.0,0.6567933559417725,0.4206601679325104,0.4206601679325104,1.0,1.0,-3.359397649765014,1.0671662092208862,2.292231559753418,0.3042424917221069,0.9551195502281188,0.9551195502281188,0.0,226.65415954589844,232.0,66957.171875,0.0,3459.831787109375,1.0,278.5013427734375,282.8257751464844,297.38916015625,301.6206970214844,293.1499938964844,293.1499938964844,278.54998779296875,34030.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113323092460632,1.0,0.0,0.0,3.6957387924194336,3.695762872695923,9.113722967413196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.173828125,0.0,1569.735595703125,1895.4371337890625,0.0,3508.9638671875,0.9155624508857728,1.0,0.0,3.0,1.0,0.0
17939520,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8562745451927185,0.5021817088127136,0.4553877711296081,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.4991820752620697,0.102502554655075,0.1031480208039283,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9278937578201294,0.6353204846382141,0.4455145895481109,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8369201421737671,0.4672071635723114,0.4464432597160339,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7229565978050232,0.2948505282402038,1.3497440814971924,285.0068359375,284.95001220703125,304.9505615234375,294.4303283691406,300.4867553710937,298.40728759765625,285.0055236816406,1.0,0.6578441858291626,0.4201201796531677,0.4201201796531677,1.0,1.0,-3.3627140522003174,1.06689453125,2.2958195209503174,0.3031979203224182,0.9685839414596558,0.9685839414596558,0.0,227.84559631347656,235.0,67160.90625,0.0,3474.39501953125,1.0,278.54248046875,282.81573486328125,297.4103698730469,301.6935119628906,293.1499938964844,293.1499938964844,278.25,33431.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096454977989196,1.0,0.0,0.0,3.757979869842529,3.7580044269561768,9.42328199471376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.7509765625,0.0,1636.8697509765625,1895.4371337890625,0.0,3493.313232421875,0.9277337789535522,1.0,0.0,3.0,1.0,0.0
17939580,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8548648357391357,0.5013860464096069,0.4550606906414032,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.4984270632266998,0.1023965030908584,0.1031582877039909,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9273196458816528,0.6366758942604065,0.4467385113239288,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8359704613685608,0.4672496318817138,0.4467576742172241,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7221035957336426,0.2948020696640014,1.3504860401153564,284.87664794921875,284.95001220703125,304.9577941894531,294.4405822753906,300.4873352050781,298.4085998535156,284.875,1.0,0.6588866114616394,0.4195801615715027,0.4195801615715027,1.0,1.0,-3.365082263946533,1.0662704706192017,2.298811912536621,0.3021247684955597,0.8788048028945923,0.8788048028945923,0.0,229.2973022460937,235.0,68110.8203125,0.0,3488.25732421875,1.0,278.296142578125,282.6689147949219,297.4682922363281,301.9266662597656,293.1499938964844,293.1499938964844,278.25,37506.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915074348449707,1.0,0.0,0.0,3.727114677429199,3.727139711380005,9.269126053368382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.6005859375,0.0,1632.1783447265625,1895.4371337890625,0.0,3543.634033203125,0.9215816855430604,1.0,0.0,3.0,1.0,0.0
17939640,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8527312278747559,0.5004664063453674,0.4542771577835083,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.497218906879425,0.1021961867809295,0.1030719801783561,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9258761405944824,0.6379064321517944,0.44761922955513,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8344064950942993,0.4671513736248016,0.4467454552650451,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7206903696060181,0.2946099638938904,1.3501073122024536,284.9029846191406,284.95001220703125,304.9647827148437,294.4508056640625,300.4872436523437,298.4095153808594,284.90435791015625,1.0,0.6597829461097717,0.4190401434898376,0.4190401434898376,1.0,1.0,-3.3646275997161865,1.0646321773529053,2.299995422363281,0.3006171882152557,0.8756355047225952,0.8756355047225952,0.0,231.14796447753903,238.0,67884.640625,0.0,3497.833984375,1.0,278.2572937011719,282.69354248046875,297.4661865234375,301.87066650390625,293.1499938964844,293.1499938964844,278.54998779296875,38401.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162395596504213,1.0,0.0,0.0,3.655989170074463,3.6560137271881104,8.9187312823924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.349609375,0.0,1557.83984375,1895.4371337890625,0.0,3554.4150390625,0.9085668921470642,1.0,0.0,3.0,1.0,0.0
17939700,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8510908484458923,0.5001964569091797,0.4537785053253174,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.4961937665939331,0.102084033191204,0.1029743403196334,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9250014424324036,0.6397543549537659,0.4487067461013794,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8332217931747437,0.46745166182518,0.4468778073787689,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7195741534233093,0.294677734375,1.3500248193740845,285.01904296875,284.95001220703125,304.9715270996094,294.4610290527344,300.483642578125,298.4052429199219,285.0201721191406,1.0,0.6606892943382263,0.4185001254081726,0.4185001254081726,1.0,1.0,-3.36527156829834,1.0633937120437622,2.301877737045288,0.2991518974304199,0.9575376510620116,0.9575376510620116,0.0,232.7082061767578,238.0,67114.1015625,0.0,3508.3193359375,1.0,278.5015869140625,282.8245849609375,297.4301147460937,301.6722106933594,293.1499938964844,293.1499938964844,278.54998779296875,34060.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910569965839386,1.0,0.0,0.0,3.705526828765869,3.7055511474609375,9.162062042378238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.5166015625,0.0,1581.0941162109375,1895.4371337890625,0.0,3501.892578125,0.917773187160492,1.0,0.0,3.0,1.0,0.0
17939760,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8501474857330322,0.5000607371330261,0.4537084102630615,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.4955930709838867,0.1020553410053253,0.1029614061117172,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9249420166015624,0.6417224407196045,0.4501082897186279,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8326224088668823,0.4678893685340881,0.4473129212856293,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7189876437187195,0.294883131980896,1.350983738899231,285.0072937011719,284.95001220703125,304.97802734375,294.47119140625,300.4805603027344,298.40142822265625,285.0060119628906,1.0,0.6617274284362793,0.4179688990116119,0.4179688990116119,1.0,1.0,-3.3685312271118164,1.0631098747253418,2.3054213523864746,0.2981073558330536,0.9714013338088988,0.9714013338088988,0.0,233.8982086181641,241.0,67315.328125,0.0,3522.811279296875,1.0,278.5426025390625,282.8149719238281,297.45123291015625,301.7449035644531,293.1499938964844,293.1499938964844,278.25,33451.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088853597640992,1.0,0.0,0.0,3.76736044883728,3.767385005950928,9.47038472531858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.0126953125,0.0,1648.0181884765625,1895.4371337890625,0.0,3486.256591796875,0.9298625588417052,1.0,0.0,3.0,1.0,0.0
17939820,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8488173484802246,0.4992797076702118,0.453394740819931,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.4948515295982361,0.1019336208701133,0.1029570177197456,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9244077801704408,0.6430564522743225,0.451321542263031,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8317204713821411,0.467926025390625,0.4476231634616852,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7181544303894043,0.2948286831378937,1.351701736450195,284.8765563964844,284.95001220703125,304.9842834472656,294.4813537597656,300.4808654785156,298.40283203125,284.87481689453125,1.0,0.6627576947212219,0.4174376726150512,0.4174376726150512,1.0,1.0,-3.370851516723633,1.0624796152114868,2.3083717823028564,0.2970401048660278,0.8813406825065613,0.8813406825065613,0.0,235.34814453125,241.0,68274.375,0.0,3536.60546875,1.0,278.2959289550781,282.66748046875,297.509033203125,301.9783935546875,293.1499938964844,293.1499938964844,278.25,37473.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143074750900269,1.0,0.0,0.0,3.737284898757935,3.7373101711273193,9.319781497652002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.716796875,0.0,1643.75341796875,1895.4371337890625,0.0,3536.53466796875,0.9238552451133728,1.0,0.0,3.0,1.0,0.0
17939880,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8467839360237122,0.4983685910701751,0.4526219367980957,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.493661880493164,0.1017100736498832,0.1028534173965454,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.923011064529419,0.6442254781723022,0.4521759152412414,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8302162885665894,0.4678179025650024,0.4476036727428436,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7167558670043945,0.2946270406246185,1.3512901067733765,284.9022827148437,284.95001220703125,304.9902648925781,294.4914855957031,300.48052978515625,298.4038391113281,284.9037170410156,1.0,0.6636403203010559,0.4169064462184906,0.4169064462184906,1.0,1.0,-3.3703088760375977,1.060825228691101,2.309483766555786,0.2955389618873596,0.8775753378868103,0.8775753378868103,0.0,237.20301818847656,229.0,68045.296875,0.0,3546.009521484375,1.0,278.2572326660156,282.6916809082031,297.5068664550781,301.9222717285156,293.1499938964844,293.1499938964844,278.54998779296875,38407.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154750108718872,1.0,0.0,0.0,3.66605281829834,3.6660773754119873,8.967899134404433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.4658203125,0.0,1569.194580078125,1895.4371337890625,0.0,3547.342041015625,0.9108045101165771,1.0,0.0,3.0,1.0,0.0
17939940,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8473556041717529,0.4981100857257843,0.4520321190357208,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.4938700795173645,0.101567842066288,0.1026248559355735,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9249948263168336,0.6459727883338928,0.4531282484531402,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8311089277267456,0.4681113362312317,0.4476231336593628,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.717435896396637,0.2946855723857879,1.3506665229797363,285.01824951171875,284.95001220703125,304.9959411621094,294.50152587890625,300.4765625,298.399658203125,285.0193786621094,1.0,0.6627264618873596,0.4163752198219299,0.4163752198219299,1.0,1.0,-3.3697402477264404,1.0591647624969482,2.310575246810913,0.2939631938934326,0.9592186212539672,0.9592186212539672,0.0,236.06358337402344,229.0,67249.8359375,0.0,3538.130126953125,1.0,278.5018005371094,282.82305908203125,297.4706420898437,301.72271728515625,293.1499938964844,293.1499938964844,278.54998779296875,34108.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098093509674072,1.0,0.0,0.0,3.714506149291992,3.714530467987061,9.206519280269276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.2529296875,0.0,1591.7255859375,1895.4371337890625,0.0,3494.834228515625,0.9198079109191896,1.0,0.0,3.0,1.0,0.0
17940000,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8497785329818726,0.4980009794235229,0.451827198266983,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.4951731562614441,0.1015190780162811,0.1024279221892356,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9293362498283386,0.6478310227394104,0.4543391168117523,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8336901068687439,0.4685534238815307,0.4478974640369415,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7196049690246582,0.2948931753635406,1.350851058959961,285.005859375,284.95001220703125,305.0013122558594,294.5115051269531,300.4731140136719,298.3960876464844,285.0044860839844,1.0,0.6613260507583618,0.4158439934253692,0.4158439934253692,1.0,1.0,-3.371263265609741,1.0582486391067505,2.3130147457122803,0.2926828265190124,0.9723032116889954,0.9723032116889954,0.0,233.1236114501953,217.0,67421.3046875,0.0,3524.805908203125,1.0,278.5426330566406,282.8133544921875,297.4913635253906,301.7935485839844,293.1499938964844,293.1499938964844,278.25,33521.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080966711044312,1.0,0.0,0.0,3.7748122215271,3.774837017059326,9.507886602477812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.1318359375,0.0,1657.335693359375,1895.4371337890625,0.0,3478.931396484375,0.9315823912620544,1.0,0.0,3.0,1.0,0.0
17940060,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8526407480239868,0.49726203083992,0.4513586759567261,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.4968251883983612,0.1013913452625274,0.1022156327962875,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.934272527694702,0.6490528583526611,0.4553312957286834,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8367493748664856,0.4686046838760376,0.4480215013027191,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7221702337265015,0.2948535978794098,1.350680589675903,284.8741455078125,284.95001220703125,305.00640869140625,294.5214233398437,300.4732666015625,298.39794921875,284.8723449707031,1.0,0.6594329476356506,0.4153280854225158,0.4153280854225158,1.0,1.0,-3.371589422225952,1.0569353103637695,2.3146541118621826,0.2913819551467895,0.8808931708335876,0.8808931708335876,0.0,229.5377197265625,217.0,68344.0546875,0.0,3504.935791015625,1.0,278.2957763671875,282.6656188964844,297.5484619140625,302.02447509765625,293.1499938964844,293.1499938964844,278.25,37590.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134337902069092,1.0,0.0,0.0,3.742483139038086,3.742508411407471,9.345724834020076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.052734375,0.0,1650.7183837890625,1895.4371337890625,0.0,3528.44287109375,0.9250749349594116,1.0,0.0,3.0,1.0,0.0
17940120,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.855431318283081,0.4964097142219543,0.4504207670688629,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.4984183013439178,0.1011828482151031,0.101894125342369,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9391499757766724,0.6501563191413879,0.4559571146965027,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8398123979568481,0.4685247838497162,0.4478006660938263,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7246744632720947,0.294682502746582,1.3493192195892334,284.89990234375,284.95001220703125,305.0111694335937,294.53125,300.472900390625,298.399658203125,284.9013061523437,1.0,0.6570388078689575,0.4148121774196625,0.4148121774196625,1.0,1.0,-3.368927240371704,1.0545613765716553,2.314365863800049,0.2896341383457184,0.8763507008552551,0.8763507008552551,0.0,225.6908416748047,205.0,68069.859375,0.0,3476.587890625,1.0,278.2572021484375,282.6907043457031,297.54559326171875,301.9647827148437,293.1499938964844,293.1499938964844,278.54998779296875,38556.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144747853279114,1.0,0.0,0.0,3.668074369430542,3.668099164962769,8.977792731457157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.8193359375,0.0,1572.59326171875,1895.4371337890625,0.0,3538.083740234375,0.9113556742668152,1.0,0.0,3.0,1.0,0.0
17940180,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8592883348464966,0.4962210655212402,0.4497605562210083,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.5005427598953247,0.1010761708021164,0.1015549376606941,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9452438354492188,0.6519061923027039,0.4567893445491791,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8438093662261963,0.4688596129417419,0.4477179050445556,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7279058694839478,0.2947877645492553,1.3482279777526855,285.01629638671875,284.95001220703125,305.015625,294.5409851074219,300.46893310546875,298.3961486816406,285.01739501953125,1.0,0.654396653175354,0.4142962694168091,0.4142962694168091,1.0,1.0,-3.367307424545288,1.0525659322738647,2.314741373062134,0.2879160940647125,0.9575421810150146,0.9575421810150146,0.0,221.0648956298828,205.0,67250.3046875,0.0,3446.237060546875,1.0,278.5018005371094,282.82293701171875,297.5088806152344,301.7623596191406,293.1499938964844,293.1499938964844,278.54998779296875,34211.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90867680311203,1.0,0.0,0.0,3.714633464813232,3.714657783508301,9.20715081065282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.5400390625,0.0,1592.652099609375,1895.4371337890625,0.0,3484.320068359375,0.9199243783950806,1.0,0.0,3.0,1.0,0.0
