time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940240,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8644587993621826,0.4961790740489959,0.4495269656181335,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.5034732818603516,0.1010662242770195,0.1012989282608032,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.952682614326477,0.6537886261940002,0.4579407572746277,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8489865660667419,0.4693432152271271,0.4479370415210724,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7320958971977234,0.2950450778007507,1.3481812477111816,285.00421142578125,284.95001220703125,305.01971435546875,294.55059814453125,300.4655456542969,298.39324951171875,285.0028686523437,1.0,0.6517003178596497,0.4137803614139557,0.4137803614139557,1.0,1.0,-3.3683083057403564,1.0514990091323853,2.3168091773986816,0.2865906357765198,0.9701953530311584,0.9701953530311584,0.0,215.7079162597656,193.0,67407.0546875,0.0,3417.773193359375,1.0,278.5426330566406,282.81378173828125,297.52935791015625,301.83172607421875,293.1499938964844,293.1499938964844,278.25,33608.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068603515625,1.0,0.0,0.0,3.773539066314697,3.773563861846924,9.501474096396124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.9951171875,0.0,1656.505126953125,1895.4371337890625,0.0,3467.443603515625,0.9313555359840392,1.0,0.0,3.0,1.0,0.0
17940300,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8697267174720764,0.4955068230628967,0.4490519165992737,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.5065875053405762,0.1009766161441803,0.101053699851036,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9599610567092896,0.6550365090370178,0.4588992595672607,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.854343831539154,0.4694340527057647,0.4480297267436981,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7364141941070557,0.2950547337532043,1.3479031324386597,284.8734741210937,284.95001220703125,305.0234680175781,294.5600891113281,300.4657897949219,298.3958740234375,284.871826171875,1.0,0.6488595604896545,0.4132644534111023,0.4132644534111023,1.0,1.0,-3.3683788776397705,1.050092101097107,2.318286657333374,0.2852452993392944,0.8790425062179565,0.8790425062179565,0.0,210.3536834716797,193.0,68312.7421875,0.0,3387.15283203125,1.0,278.2958374023437,282.66729736328125,297.5862121582031,302.0613098144531,293.1499938964844,293.1499938964844,278.25,37702.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121133685112,1.0,0.0,0.0,3.7391397953033447,3.7391650676727295,9.329035037808352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.7802734375,0.0,1647.6707763671875,1895.4371337890625,0.0,3516.206298828125,0.9243914484977722,1.0,0.0,3.0,1.0,0.0
17940360,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8746143579483032,0.4947198629379272,0.4481253027915954,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.5094887018203735,0.1008036136627197,0.1007165163755416,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9665514826774596,0.6561691761016846,0.4595063626766205,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8594412803649902,0.4693930447101593,0.4477951824665069,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7404733300209045,0.2949315309524536,1.3465189933776855,284.9003601074219,284.95001220703125,305.02685546875,294.5694580078125,300.46563720703125,298.398193359375,284.9017639160156,1.0,0.6457705497741699,0.4128041863441467,0.4128041863441467,1.0,1.0,-3.365644693374634,1.047835350036621,2.3178093433380127,0.2836238145828247,0.8752732276916504,0.8752732276916504,0.0,205.2181396484375,181.0,68036.734375,0.0,3351.3544921875,1.0,278.2572326660156,282.6933288574219,297.58306884765625,302.0007629394531,293.1499938964844,293.1499938964844,278.54998779296875,38597.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913090169429779,1.0,0.0,0.0,3.6641573905944815,3.66418194770813,8.958627972788236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.716796875,0.0,1568.4886474609375,1895.4371337890625,0.0,3525.25927734375,0.91053307056427,1.0,0.0,3.0,1.0,0.0
17940420,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8805301189422607,0.4945845901966095,0.4474831223487854,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.5129362344741821,0.1007266342639923,0.1003712564706802,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.973823308944702,0.6579462289810181,0.4603306949138641,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8654691576957703,0.4697606861591339,0.4477092623710632,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7452600002288818,0.2950787246227264,1.3454537391662598,285.0165710449219,284.95001220703125,305.0298767089844,294.57867431640625,300.4618225097656,298.3951416015625,285.0176696777344,1.0,0.6426174640655518,0.4123439490795135,0.4123439490795135,1.0,1.0,-3.3640568256378174,1.0460025072097778,2.318054437637329,0.2820561826229095,0.9564655423164368,0.9564655423164368,0.0,199.65377807617188,181.0,67222.0859375,0.0,3315.77587890625,1.0,278.501708984375,282.8253173828125,297.5462341308594,301.79840087890625,293.1499938964844,293.1499938964844,278.54998779296875,34214.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907274842262268,1.0,0.0,0.0,3.710989236831665,3.711013555526733,9.189093930217496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.861328125,0.0,1588.500244140625,1895.4371337890625,0.0,3471.2958984375,0.9191166162490844,1.0,0.0,3.0,1.0,0.0
17940480,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.887850284576416,0.4945872128009796,0.4472669959068298,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.5173213481903076,0.1007408127188682,0.1001135557889938,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9818998575210572,0.6598482131958008,0.461478441953659,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8728137016296387,0.4702701866626739,0.4479288160800934,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7511541843414307,0.2953715026378631,1.3454513549804688,285.00439453125,284.95001220703125,305.03253173828125,294.5877685546875,300.4585266113281,298.3926086425781,285.0030517578125,1.0,0.6395437717437744,0.411883682012558,0.411883682012558,1.0,1.0,-3.365126132965088,1.0451083183288574,2.3200178146362305,0.2808828055858612,0.9691163301467896,0.9691163301467896,0.0,193.61444091796875,169.0,67381.28125,0.0,3283.535888671875,1.0,278.5426025390625,282.8160705566406,297.56646728515625,301.86773681640625,293.1499938964844,293.1499938964844,278.25,33605.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054691195487976,1.0,0.0,0.0,3.7700514793396,3.770076274871826,9.483919711783528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.802734375,0.0,1652.373779296875,1895.4371337890625,0.0,3454.5087890625,0.9305684566497804,1.0,0.0,3.0,1.0,0.0
17940540,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8951912522315979,0.493958055973053,0.4468121528625488,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.5219167470932007,0.1006718352437019,0.0998698249459266,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9893807172775269,0.6611063480377197,0.4624327719211578,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8803073167800903,0.4703827202320099,0.4480241537094116,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7572264671325684,0.2954121828079223,1.3452284336090088,284.8739318847656,284.95001220703125,305.0347595214844,294.5966796875,300.4588928222656,298.3956604003906,284.872314453125,1.0,0.6364215612411499,0.4114234447479248,0.4114234447479248,1.0,1.0,-3.3652873039245605,1.0438835620880127,2.3214035034179688,0.2796925604343414,0.8782384991645813,0.8782384991645813,0.0,187.76759338378903,169.0,68286.21875,0.0,3250.31640625,1.0,278.2958984375,282.6698608398437,297.6228942871094,302.0970153808594,293.1499938964844,293.1499938964844,278.25,37709.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107417464256288,1.0,0.0,0.0,3.735499858856201,3.735525131225586,9.310880386692588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.416015625,0.0,1643.47802734375,1895.4371337890625,0.0,3503.486083984375,0.9235780835151672,1.0,0.0,3.0,1.0,0.0
17940600,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9020092487335204,0.4932112395763397,0.4459097385406494,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.5262490510940552,0.1005159616470336,0.099536582827568,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9958806037902832,0.6622464656829834,0.4630350768566131,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.887427031993866,0.4703607261180877,0.4477947354316711,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7630084753036499,0.2953162789344787,1.343908429145813,284.9008483886719,284.95001220703125,305.03662109375,294.6054077148437,300.4585266113281,298.3983459472656,284.9022521972656,1.0,0.6331188678741455,0.4109632074832916,0.4109632074832916,1.0,1.0,-3.362664222717285,1.0416754484176636,2.320988893508911,0.2780869305133819,0.8746975064277649,0.8746975064277649,0.0,182.2798309326172,157.0,68013.2734375,0.0,3212.889892578125,1.0,278.2572631835937,282.6958923339844,297.6192321777344,302.03619384765625,293.1499938964844,293.1499938964844,278.54998779296875,38586.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911743938922882,1.0,0.0,0.0,3.660829305648804,3.6608541011810303,8.942362796915404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.435546875,0.0,1564.6634521484375,1895.4371337890625,0.0,3512.781494140625,0.9097824096679688,1.0,0.0,3.0,1.0,0.0
17940660,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9091280698776244,0.4930936992168426,0.4453161656856537,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.5305839776992798,0.1004393026232719,0.0992224514484405,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.6641592383384705,0.4601326286792755,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8945701122283936,0.4707301259040832,0.4477421939373016,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7688401937484741,0.2954740822315216,1.3430368900299072,285.0150451660156,284.95001220703125,305.0380249023437,294.6139831542969,300.4546813964844,298.3962707519531,285.0155029296875,1.0,0.6296135187149048,0.4105300009250641,0.4105300009250641,1.0,1.0,-3.3576626777648926,1.0386937856674194,2.3189690113067627,0.276284247636795,0.954584538936615,0.954584538936615,0.0,177.0704345703125,157.0,67164.3359375,0.0,3171.14453125,1.0,278.50164794921875,282.8260192871094,297.5818176269531,301.83306884765625,293.1499938964844,293.1499938964844,278.54998779296875,34218.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059642553329468,1.0,0.0,0.0,3.707750082015991,3.70777440071106,9.17305953862524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.2734375,0.0,1584.8314208984375,1895.4371337890625,0.0,3459.113037109375,0.9183655977249146,1.0,0.0,3.0,1.0,0.0
17940720,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9158307313919068,0.4930458068847656,0.4451624155044555,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.5344769954681396,0.1004150435328483,0.0990242809057235,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6673129200935364,0.4510612189769745,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9009066820144652,0.4711833596229553,0.4480173587799072,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.774085521697998,0.2957484424114227,1.3433820009231567,284.9934387207031,284.95001220703125,305.0390319824219,294.6223449707031,300.4515380859375,298.39605712890625,284.9914245605469,1.0,0.6256341338157654,0.4100968241691589,0.4100968241691589,1.0,1.0,-3.346404790878296,1.033501386642456,2.312903642654419,0.2737382054328918,0.9588618278503418,0.9588618278503418,0.0,172.52825927734375,145.0,67136.4296875,0.0,3120.739501953125,1.0,278.5425720214844,282.8114624023437,297.6003723144531,301.89404296875,293.1499938964844,293.1499938964844,278.25,33882.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040609002113342,1.0,0.0,0.0,3.7607460021972656,3.760770797729492,9.43715974699444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.0546875,0.0,1643.5777587890625,1895.4371337890625,0.0,3441.407470703125,0.928551971912384,1.0,0.0,3.0,1.0,0.0
17940780,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9231712222099304,0.4923592805862427,0.4447184205055237,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.5387823581695557,0.1003123074769973,0.0988096818327903,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,0.6709277629852295,0.441383808851242,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.907864272594452,0.4712217152118683,0.4481156766414642,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.779823899269104,0.2958101630210876,1.3434624671936035,284.8597106933594,284.95001220703125,305.03961181640625,294.6304931640625,300.4521789550781,298.4017028808594,284.85845947265625,1.0,0.6213967204093933,0.4096636474132538,0.4096636474132538,1.0,1.0,-3.334195137023926,1.0279819965362549,2.306213140487671,0.2709672749042511,0.8612893223762512,0.8612893223762512,0.0,167.7612762451172,145.0,67754.8046875,0.0,3066.650634765625,1.0,278.2962951660156,282.6679077148437,297.65350341796875,302.10504150390625,293.1499938964844,293.1499938964844,278.25,38633.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088956713676452,1.0,0.0,0.0,3.706931352615357,3.706956386566162,9.169008876597218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.1064453125,0.0,1617.4500732421875,1895.4371337890625,0.0,3486.35205078125,0.9175522327423096,1.0,0.0,3.0,1.0,0.0
17940840,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.930480420589447,0.4916230142116546,0.443842202425003,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.54306560754776,0.1001530885696411,0.0985067710280418,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.6751375794410706,0.4316847920417785,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9152397513389589,0.4711571931838989,0.4478809237480163,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7856032252311707,0.2958159744739532,1.342646837234497,284.8912353515625,284.95001220703125,305.03973388671875,294.638427734375,300.4528503417969,298.407958984375,284.8923645019531,1.0,0.6168566346168518,0.4092304706573486,0.4092304706573486,1.0,1.0,-3.319852590560913,1.0217136144638062,2.2981390953063965,0.2678911089897156,0.8572019338607788,0.8572019338607788,0.0,162.9845428466797,133.0,67237.9921875,0.0,3008.25341796875,1.0,278.2574462890625,282.7019958496094,297.6459655761719,302.02301025390625,293.1499938964844,293.1499938964844,278.54998779296875,39427.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091044664382936,1.0,0.0,0.0,3.614127397537232,3.6141514778137207,8.715658168512164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.3359375,0.0,1519.0172119140625,1895.4371337890625,0.0,3488.291015625,0.900038480758667,1.0,0.0,3.0,1.0,0.0
17940900,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9391518831253052,0.4915373623371124,0.4432889521121979,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.548127293586731,0.1001081392168998,0.0982238948345184,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.6804838180541992,0.4209318161010742,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9241390228271484,0.4714954197406769,0.4478148519992828,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7923906445503235,0.2961367666721344,1.3424614667892456,285.0017395019531,284.95001220703125,305.03936767578125,294.6461486816406,300.4518127441406,298.41192626953125,285.0018615722656,1.0,0.6121376752853394,0.4087972640991211,0.4087972640991211,1.0,1.0,-3.3056111335754395,1.0154879093170166,2.290123224258423,0.2647739946842193,0.9307608604431152,0.9307608604431152,0.0,157.86825561523438,133.0,66255.2578125,0.0,2948.632568359375,1.0,278.5003967285156,282.8313903808594,297.606201171875,301.8058166503906,293.1499938964844,293.1499938964844,278.54998779296875,34744.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024592638015748,1.0,0.0,0.0,3.652241468429565,3.652265310287476,8.900456123228651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.525390625,0.0,1526.2677001953125,1895.4371337890625,0.0,3426.497314453125,0.9063907861709596,1.0,0.0,3.0,1.0,0.0
17940960,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9493313431739808,0.4915540218353271,0.4431464076042175,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.5543390512466431,0.1001617163419723,0.0980474278330802,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.6865337491035461,0.4089364111423492,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9347769618034364,0.4719432592391968,0.4480409622192383,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8005034327507019,0.2966203391551971,1.3435004949569702,284.9826965332031,284.95001220703125,305.03857421875,294.65362548828125,300.45428466796875,298.4192199707031,284.98114013671875,1.0,0.6073341965675354,0.4086134135723114,0.4086134135723114,1.0,1.0,-3.292323589324951,1.0102421045303345,2.2820816040039062,0.2624476552009582,0.9324299097061156,0.9324299097061156,0.0,152.4117431640625,136.0,66165.8515625,0.0,2889.5966796875,1.0,278.54217529296875,282.82080078125,297.6241760253906,301.8582458496094,293.1499938964844,293.1499938964844,278.25,34368.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899806797504425,1.0,0.0,0.0,3.697200059890747,3.697224140167236,9.120931281358936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.1005859375,0.0,1573.955322265625,1895.4371337890625,0.0,3401.783447265625,0.9145992398262024,1.0,0.0,3.0,1.0,0.0
17941020,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9559890627861024,0.491006463766098,0.4428265988826751,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.5587379336357117,0.100169226527214,0.0979611277580261,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.6923291087150574,0.4008656144142151,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9420832395553588,0.4720271229743957,0.4481945931911468,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.806239128112793,0.2969173491001129,1.3447576761245728,284.86346435546875,284.95001220703125,305.03729248046875,294.6608581542969,300.4603576660156,298.4311218261719,284.86395263671875,1.0,0.604500949382782,0.4084295332431793,0.4084295332431793,1.0,1.0,-3.283812522888184,1.0067394971847534,2.2770729064941406,0.2606434226036072,0.842885434627533,0.842885434627533,0.0,148.8302001953125,136.0,66725.5234375,0.0,2851.54638671875,1.0,278.2978515625,282.6923217773437,297.67803955078125,302.0631408691406,293.1499938964844,293.1499938964844,278.25,39311.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041330814361572,1.0,0.0,0.0,3.6292357444763184,3.6292600631713854,8.788679792814946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.21484375,0.0,1534.8223876953125,1895.4371337890625,0.0,3442.07958984375,0.9007376432418824,1.0,0.0,3.0,1.0,0.0
17941080,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9599515199661256,0.4904724359512329,0.442188560962677,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.5615285634994507,0.1001326814293861,0.0978533253073692,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.697735607624054,0.395630419254303,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9466999769210817,0.4720586538314819,0.4481127262115478,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8099200129508972,0.2971592545509338,1.3454077243804932,284.90411376953125,284.95001220703125,305.0354919433594,294.6678161621094,300.4652709960937,298.44140625,284.9051818847656,1.0,0.6024225950241089,0.4082456827163696,0.4082456827163696,1.0,1.0,-3.277298212051392,1.003937005996704,2.2733612060546875,0.259204238653183,0.8485526442527771,0.8485526442527771,0.0,146.50131225585938,154.0,66408.15625,0.0,2824.85205078125,1.0,278.25799560546875,282.7301025390625,297.6722717285156,301.99005126953125,293.1499938964844,293.1499938964844,278.54998779296875,39135.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041500091552734,1.0,0.0,0.0,3.5480446815490723,3.548068284988404,8.399848638873664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.9794921875,0.0,1445.4754638671875,1895.4371337890625,0.0,3442.237060546875,0.8853151202201843,1.0,0.0,3.0,1.0,0.0
17941140,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9596792459487916,0.4905351400375366,0.4419578015804291,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.561479389667511,0.1001999974250793,0.0978609919548034,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.7029692530632019,0.3957450091838836,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9467509388923644,0.4724828004837036,0.448307067155838,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.810157060623169,0.2976575195789337,1.3469947576522827,285.01837158203125,284.95001220703125,305.0332336425781,294.6745300292969,300.4670104980469,298.4461669921875,285.0191955566406,1.0,0.6031603217124939,0.4080618321895599,0.4080618321895599,1.0,1.0,-3.2792837619781494,1.0041559934616089,2.275127649307251,0.2586494982242584,0.929184913635254,0.929184913635254,0.0,146.61248779296875,154.0,65747.7421875,0.0,2829.65478515625,1.0,278.4989929199219,282.8578796386719,297.63555908203125,301.79168701171875,293.1499938964844,293.1499938964844,278.54998779296875,34084.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978092074394226,1.0,0.0,0.0,3.600958585739136,3.6009817123413086,8.652259566588327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.8369140625,0.0,1465.1456298828125,1895.4371337890625,0.0,3383.154296875,0.8945665955543518,1.0,0.0,3.0,1.0,0.0
17941200,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9568752646446228,0.490659236907959,0.4421590268611908,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.5598276257514954,0.1003285273909568,0.0980199798941612,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.7072926163673401,0.3992227017879486,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.944075882434845,0.4730112254619598,0.4488537609577179,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.808369517326355,0.2982288002967834,1.3497945070266724,285.0073547363281,284.95001220703125,305.0304260253906,294.6809387207031,300.4676818847656,298.4485778808594,285.0065612792969,1.0,0.6054617762565613,0.4078779518604278,0.4078779518604278,1.0,1.0,-3.2879114151000977,1.0067102909088137,2.281201124191284,0.2591269612312317,0.9430162906646729,0.9430162906646729,0.0,148.329833984375,172.0,66051.1015625,0.0,2857.414306640625,1.0,278.541748046875,282.847900390625,297.6572570800781,301.8690185546875,293.1499938964844,293.1499938964844,278.25,33345.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959664106369019,1.0,0.0,0.0,3.667158603668213,3.667182445526123,8.973310059445794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.93359375,0.0,1532.3887939453125,1895.4371337890625,0.0,3365.956787109375,0.9072728157043456,1.0,0.0,3.0,1.0,0.0
17941260,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9509772062301636,0.4901573061943054,0.4421298503875732,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.556328535079956,0.1003434732556343,0.0982074290513992,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.7100838422775269,0.4060839712619781,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9383211731910706,0.4731449484825134,0.4493017196655273,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8042154312133789,0.2984875738620758,1.352274775505066,284.8883361816406,284.95001220703125,305.027099609375,294.68707275390625,300.4674987792969,298.4505310058594,284.8878479003906,1.0,0.6089906692504883,0.4075662195682525,0.4075662195682525,1.0,1.0,-3.2998692989349365,1.0101008415222168,2.28976845741272,0.2597860395908355,0.862592339515686,0.862592339515686,0.0,151.55014038085938,172.0,67084.4765625,0.0,2900.835693359375,1.0,278.2981262207031,282.7103881835937,297.71514892578125,302.1067810058594,293.1499938964844,293.1499938964844,278.25,37465.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016358852386476,1.0,0.0,0.0,3.636800765991211,3.6368248462677,8.825357440400694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.2109375,0.0,1529.458740234375,1895.4371337890625,0.0,3418.82861328125,0.9013843536376952,1.0,0.0,3.0,1.0,0.0
17941320,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9420486688613892,0.4895447492599487,0.4417000710964203,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.5509905219078064,0.100239373743534,0.0983103290200233,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.7116804718971252,0.4160540401935577,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9296786189079284,0.4731539189815521,0.4494676291942596,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7978193759918213,0.2985509932041168,1.3535643815994265,284.921630859375,284.95001220703125,305.02325439453125,294.6929016113281,300.4638366699219,298.4476928710937,284.9230651855469,1.0,0.6134175658226013,0.4072544574737549,0.4072544574737549,1.0,1.0,-3.313211441040039,1.0139482021331787,2.2992632389068604,0.2605992257595062,0.8697348237037659,0.8697348237037659,0.0,156.142333984375,190.0,67144.1328125,0.0,2955.28173828125,1.0,278.2579345703125,282.73583984375,297.71221923828125,302.0648193359375,293.1499938964844,293.1499938964844,278.54998779296875,37666.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903369665145874,1.0,0.0,0.0,3.583159208297729,3.58318305015564,8.566935889575689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.037109375,0.0,1472.3104248046875,1895.4371337890625,0.0,3434.973876953125,0.8919610381126404,1.0,0.0,3.0,1.0,0.0
17941380,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9321033358573914,0.4894728362560272,0.4415466785430908,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.5450135469436646,0.1001674830913543,0.0984053015708923,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9990000128746032,0.712803304195404,0.4275325238704681,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9201585054397584,0.47352135181427,0.4498069286346435,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7906880974769592,0.2987695634365082,1.3549946546554563,285.03680419921875,284.95001220703125,305.01885986328125,294.6983947753906,300.45574951171875,298.4384155273437,285.0382385253906,1.0,0.6186036467552185,0.4069426953792572,0.4069426953792572,1.0,1.0,-3.329065084457397,1.0186721086502075,2.3103930950164795,0.2616955637931824,0.9569045901298524,0.9569045901298524,0.0,161.57310485839844,190.0,66690.109375,0.0,3020.36962890625,1.0,278.5001220703125,282.8607788085937,297.6753234863281,301.88531494140625,293.1499938964844,293.1499938964844,278.54998779296875,33210.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986843824386597,1.0,0.0,0.0,3.6505422592163086,3.65056586265564,8.892176310837385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.8974609375,0.0,1512.9007568359375,1895.4371337890625,0.0,3391.3173828125,0.9048582911491394,1.0,0.0,3.0,1.0,0.0
17941440,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9220518469810486,0.489460825920105,0.4417698979377746,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.5390188694000244,0.1001197695732116,0.0985665544867515,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.7132861614227295,0.4398288130760193,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9107823967933656,0.4739939272403717,0.4504513442516327,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7834740877151489,0.2990227043628692,1.3571699857711792,285.0273132324219,284.95001220703125,305.0138854980469,294.7035827636719,300.4465637207031,298.4273376464844,285.0263061523437,1.0,0.624439537525177,0.4066309630870819,0.4066309630870819,1.0,1.0,-3.34770131111145,1.0243597030639648,2.3233416080474854,0.2631717026233673,0.9785552620887756,0.9785552620887756,0.0,167.6127166748047,208.0,67172.9140625,0.0,3095.656982421875,1.0,278.5421447753906,282.8485717773437,297.6942749023437,301.9738464355469,293.1499938964844,293.1499938964844,278.25,32529.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982122540473938,1.0,0.0,0.0,3.729915618896485,3.7299396991729736,9.283062922804676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.19921875,0.0,1597.3773193359375,1895.4371337890625,0.0,3386.9140625,0.9208402633666992,1.0,0.0,3.0,1.0,0.0
17941500,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9112794995307922,0.4887841641902923,0.4417279362678528,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.5325853228569031,0.0999334156513214,0.0987055674195289,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7124864459037781,0.4535261690616607,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9012501239776612,0.474045068025589,0.4509656131267547,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7756467461585999,0.2989345192909241,1.3587830066680908,284.8974609375,284.95001220703125,305.00836181640625,294.7084350585937,300.4385070800781,298.41815185546875,284.8953552246094,1.0,0.6307082176208496,0.4063192009925842,0.4063192009925842,1.0,1.0,-3.366850614547729,1.0302082300186155,2.336642503738404,0.2647701501846313,0.8961991667747498,0.8961991667747498,0.0,174.45433044433594,208.0,68468.9375,0.0,3177.4873046875,1.0,278.2964782714844,282.6962280273437,297.7486572265625,302.2245178222656,293.1499938964844,293.1499938964844,278.25,36113.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049844741821288,1.0,0.0,0.0,3.725484848022461,3.725509643554688,9.261021318707208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.9228515625,0.0,1619.647705078125,1895.4371337890625,0.0,3450.0009765625,0.9205085039138794,1.0,0.0,3.0,1.0,0.0
17941560,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9003074765205383,0.4879174828529358,0.4412086606025696,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.5255817174911499,0.0996016785502433,0.098716914653778,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,0.7107434868812561,0.4686770737171173,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8912487030029297,0.4739129543304443,0.451135516166687,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.767142653465271,0.2986115515232086,1.3589552640914917,284.9183044433594,284.95001220703125,305.00225830078125,294.71295166015625,300.4271240234375,298.4075622558594,284.919921875,1.0,0.6372008919715881,0.4056012034416199,0.4056012034416199,1.0,1.0,-3.384873151779175,1.0345739126205444,2.35029935836792,0.265133649110794,0.8950446248054504,0.8950446248054504,0.0,182.10162353515625,211.0,68587.2734375,0.0,3262.294921875,1.0,278.25732421875,282.7105712890625,297.7427978515625,302.1880798339844,293.1499938964844,293.1499938964844,278.54998779296875,37118.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077000617980956,1.0,0.0,0.0,3.680176973342896,3.680201530456543,9.03713328170852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.0234375,0.0,1575.4364013671875,1895.4371337890625,0.0,3475.247314453125,0.9130155444145204,1.0,0.0,3.0,1.0,0.0
17941620,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8925924301147461,0.4876324534416199,0.4408665597438812,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.5203309059143066,0.0992910489439964,0.0986141413450241,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9990000128746032,0.7091854810714722,0.4801928997039795,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8840276598930359,0.4741477966308594,0.4513686001300812,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7609536647796631,0.2984568774700165,1.358789324760437,285.0354309082031,284.95001220703125,304.9955749511719,294.71710205078125,300.4128112792969,298.3939514160156,285.0370788574219,1.0,0.6418453454971313,0.4048832356929779,0.4048832356929779,1.0,1.0,-3.3982818126678467,1.0372205972671509,2.3610610961914062,0.2649497389793396,0.9828627109527588,0.9828627109527588,0.0,188.06317138671875,211.0,67996.875,0.0,3327.515625,1.0,278.5023498535156,282.8394470214844,297.7015686035156,302.0004272460937,293.1499938964844,293.1499938964844,278.54998779296875,33316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036242961883544,1.0,0.0,0.0,3.741729021072388,3.741753578186035,9.341959525954736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.904296875,0.0,1617.0498046875,1895.4371337890625,0.0,3437.34423828125,0.9252439737319946,1.0,0.0,3.0,1.0,0.0
17941680,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8869600296020508,0.4874747395515442,0.4408964812755584,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.5163975358009338,0.0990273728966713,0.0985214933753013,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.7079693675041199,0.4891742169857025,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8787931799888611,0.4745163023471832,0.4518659710884094,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7564279437065125,0.2983958721160888,1.3592467308044434,285.02471923828125,284.95001220703125,304.98828125,294.72088623046875,300.399658203125,298.38238525390625,285.0232849121094,1.0,0.645851194858551,0.4041652381420135,0.4041652381420135,1.0,1.0,-3.4101600646972656,1.0393218994140625,2.370838165283203,0.2644469439983368,1.0,1.0,0.0,192.86338806152344,214.0,68335.2421875,0.0,3382.907958984375,1.0,278.5428161621094,282.82794189453125,297.7151184082031,302.0771484375,293.1499938964844,293.1499938964844,278.25,32828.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033126831054688,1.0,0.0,0.0,3.813498735427856,3.813523769378662,9.70377072917472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.21875,0.0,1697.994873046875,1895.4371337890625,0.0,3434.443603515625,0.939814567565918,1.0,0.0,3.0,1.0,0.0
17941740,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8812353610992432,0.4866574108600616,0.4406748712062835,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.5125298500061035,0.0986471772193908,0.0984067320823669,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9983670711517334,0.7063673138618469,0.4948399662971496,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8735502362251282,0.4744546711444855,0.4522222578525543,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7519249320030212,0.2980394959449768,1.3592822551727295,284.8847045898437,284.95001220703125,304.9803771972656,294.7242736816406,300.3913269042969,298.37860107421875,284.88116455078125,1.0,0.649116575717926,0.4034472703933716,0.4034472703933716,1.0,1.0,-3.417068719863892,1.03965961933136,2.3774092197418213,0.2635887861251831,0.9113607406616212,0.9113607406616212,0.0,197.60313415527344,214.0,69490.8125,0.0,3426.637451171875,1.0,278.29473876953125,282.6676940917969,297.76385498046875,302.3150329589844,293.1499938964844,293.1499938964844,278.25,36286.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098113179206848,1.0,0.0,0.0,3.8057899475097656,3.8058154582977295,9.664578328738571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.755859375,0.0,1715.7301025390625,1895.4371337890625,0.0,3494.8525390625,0.9386690258979796,1.0,0.0,3.0,1.0,0.0
17941800,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.874103307723999,0.4855938553810119,0.4399560391902923,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.507814347743988,0.0981204584240913,0.0981810092926025,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9924675822257996,0.7055032849311829,0.4940770864486694,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8670210242271423,0.4741560220718384,0.452210932970047,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.746366024017334,0.2974705100059509,1.358048677444458,284.89263916015625,284.95001220703125,304.97186279296875,294.727294921875,300.3841247558594,298.378173828125,284.8938293457031,1.0,0.6513156890869141,0.4027293026447296,0.4027293026447296,1.0,1.0,-3.4130501747131348,1.0361977815628052,2.37685227394104,0.2612316608428955,0.894603431224823,0.894603431224823,0.0,202.9915466308593,217.0,69200.671875,0.0,3449.12451171875,1.0,278.2567749023437,282.6778564453125,297.7528686523437,302.2534484863281,293.1499938964844,293.1499938964844,278.54998779296875,38079.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119306206703186,1.0,0.0,0.0,3.7396509647369385,3.7396762371063232,9.33158446514426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.51171875,0.0,1651.1588134765625,1895.4371337890625,0.0,3514.51220703125,0.926745355129242,1.0,0.0,3.0,1.0,0.0
17941860,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8692064881324768,0.4852084517478943,0.4394282400608063,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.5043396353721619,0.0976865068078041,0.0978723242878913,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9884161949157716,0.7061357498168945,0.4941075146198272,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8625955581665039,0.4742796421051025,0.452259361743927,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7425176501274109,0.2972103059291839,1.3568317890167236,285.0111083984375,284.95001220703125,304.96270751953125,294.7298889160156,300.3727722167969,298.3708801269531,285.01251220703125,1.0,0.6531019806861877,0.4021491110324859,0.4021491110324859,1.0,1.0,-3.4111428260803223,1.033864140510559,2.3772785663604736,0.2590932250022888,0.975003182888031,0.975003182888031,0.0,206.89846801757807,217.0,68270.6171875,0.0,3466.94482421875,1.0,278.5033874511719,282.81427001953125,297.70623779296875,302.034912109375,293.1499938964844,293.1499938964844,278.54998779296875,34320.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906830668449402,1.0,0.0,0.0,3.779396772384644,3.779421806335449,9.530995725981484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.103515625,0.0,1668.9395751953125,1895.4371337890625,0.0,3467.16796875,0.9344357252120972,1.0,0.0,3.0,1.0,0.0
17941920,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8660983443260193,0.4850318729877472,0.4393547773361206,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.5019721984863281,0.0973679199814796,0.0976379811763763,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9859721660614014,0.7073131799697876,0.4948801696300506,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8598223924636841,0.4745830595493316,0.4526197612285614,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7400710582733154,0.2971656322479248,1.3568309545516968,285.0008544921875,284.95001220703125,304.9529113769531,294.7320861816406,300.3619689941406,298.3640441894531,284.9995422363281,1.0,0.6546964645385742,0.4015689194202423,0.4015689194202423,1.0,1.0,-3.412130117416382,1.0325491428375244,2.3795809745788574,0.2575053572654724,0.9876145720481871,0.9876145720481871,0.0,209.7381591796875,220.0,68373.6015625,0.0,3485.824462890625,1.0,278.5430908203125,282.8072814941406,297.7163391113281,302.0901794433594,293.1499938964844,293.1499938964844,278.25,33776.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054126143455504,1.0,0.0,0.0,3.833796977996826,3.83382248878479,9.807346259549377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.5712890625,0.0,1729.950927734375,1895.4371337890625,0.0,3453.983154296875,0.9450525045394896,1.0,0.0,3.0,1.0,0.0
17941980,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.863201916217804,0.4842514991760254,0.4390695691108703,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.4998756647109985,0.0969921424984932,0.0974240452051162,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.983767032623291,0.7079694271087646,0.4956272542476654,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8573128581047058,0.4744937121868133,0.4528573155403137,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.737893283367157,0.296909362077713,1.3567734956741333,284.8671875,284.95001220703125,304.94244384765625,294.7338562011719,300.3560485839844,298.3645324707031,284.8651733398437,1.0,0.6560763120651245,0.4009887278079986,0.4009887278079986,1.0,1.0,-3.412651538848877,1.0310626029968262,2.381588935852051,0.2559784650802612,0.8929675221443176,0.8929675221443176,0.0,212.3170928955078,220.0,69295.421875,0.0,3502.084228515625,1.0,278.2945556640625,282.6574401855469,297.7629699707031,302.3092041015625,293.1499938964844,293.1499938964844,278.25,37647.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108373522758484,1.0,0.0,0.0,3.800990104675293,3.801015853881836,9.640216376283206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.9677734375,0.0,1720.5699462890625,1895.4371337890625,0.0,3504.373046875,0.938301146030426,1.0,0.0,3.0,1.0,0.0
17942040,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8598905801773071,0.4833439290523529,0.4383322298526764,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.4975590407848358,0.0965436473488807,0.0971281826496124,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.98118257522583,0.7085645198822021,0.4960649013519287,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8544684052467346,0.4742608070373535,0.4527531564235687,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7354378700256348,0.2965328991413116,1.3556803464889526,284.8920288085937,284.95001220703125,304.93133544921875,294.7351989746094,300.3500061035156,298.3656005859375,284.8936767578125,1.0,0.6571570038795471,0.400408536195755,0.400408536195755,1.0,1.0,-3.4104971885681152,1.028650164604187,2.3818471431732178,0.2540808320045471,0.8850745558738708,0.8850745558738708,0.0,214.96875,223.0,68970.71875,0.0,3512.449951171875,1.0,278.2568054199219,282.6826171875,297.7510681152344,302.2366943359375,293.1499938964844,293.1499938964844,278.54998779296875,38774.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119936227798462,1.0,0.0,0.0,3.722614049911499,3.7226390838623047,9.246753620573144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.9365234375,0.0,1636.6357421875,1895.4371337890625,0.0,3515.095947265625,0.9236315488815308,1.0,0.0,3.0,1.0,0.0
