time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942100,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8574406504631042,0.4831045866012573,0.4378746449947357,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.4956629574298858,0.0962018743157386,0.0968283861875534,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9793779253959656,0.7099196910858154,0.4967778921127319,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8523777723312378,0.474456638097763,0.4527964890003204,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7335853576660156,0.2964559495449066,1.3549717664718628,285.0127258300781,284.95001220703125,304.9195251464844,294.736083984375,300.3394470214844,298.3603210449219,285.0140991210937,1.0,0.658147394657135,0.3998283743858337,0.3998283743858337,1.0,1.0,-3.4096360206604004,1.026691436767578,2.3829448223114014,0.2522310316562652,0.9672982692718506,0.9672982692718506,0.0,217.0717620849609,223.0,68072.46875,0.0,3522.6767578125,1.0,278.50299072265625,282.8199768066406,297.7059020996094,302.02020263671875,293.1499938964844,293.1499938964844,278.54998779296875,34499.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063988327980042,1.0,0.0,0.0,3.76318097114563,3.763206005096436,9.449384492654644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.3486328125,0.0,1651.19677734375,1895.4371337890625,0.0,3463.15380859375,0.9310055375099182,1.0,0.0,3.0,1.0,0.0
17942160,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8560090661048889,0.4830276072025299,0.4378584623336792,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.4944005012512207,0.0959657505154609,0.0966239497065544,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9785335063934326,0.7114430069923401,0.4978728294372558,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8512015342712402,0.4748090505599975,0.4531598091125488,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7325169444084167,0.2965514957904815,1.3554408550262451,285.0035705566406,284.95001220703125,304.90704345703125,294.73651123046875,300.3305969238281,298.3558349609375,285.0024108886719,1.0,0.6592123508453369,0.3994518518447876,0.3994518518447876,1.0,1.0,-3.411685943603516,1.0262818336486816,2.385403871536255,0.2513349652290344,0.9812880158424376,0.9812880158424376,0.0,218.6043395996093,226.0,68197.03125,0.0,3536.466552734375,1.0,278.5429992675781,282.8138122558594,297.7173156738281,302.07830810546875,293.1499938964844,293.1499938964844,278.25,33832.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047964811325072,1.0,0.0,0.0,3.817823886871338,3.817849159240722,9.725793006509775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.416015625,0.0,1711.0537109375,1895.4371337890625,0.0,3448.251953125,0.9415123462677002,1.0,0.0,3.0,1.0,0.0
17942220,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8542828559875488,0.482323944568634,0.4376163780689239,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.4930861592292785,0.0956565961241722,0.0964439511299133,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9773932099342346,0.7122709155082703,0.4987686574459076,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8497999906539917,0.4747552573680877,0.453400045633316,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7312966585159302,0.2963990271091461,1.3557533025741575,284.8722229003906,284.95001220703125,304.89385986328125,294.7364807128906,300.3265991210937,298.3585205078125,284.8703918457031,1.0,0.6602277755737305,0.3990753591060638,0.3990753591060638,1.0,1.0,-3.412927389144897,1.0256218910217283,2.387305498123169,0.2504931688308716,0.889442503452301,0.889442503452301,0.0,220.28717041015625,226.0,69129.4765625,0.0,3549.2177734375,1.0,278.2948913574219,282.6658935546875,297.76434326171875,302.299072265625,293.1499938964844,293.1499938964844,278.25,37684.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102124571800232,1.0,0.0,0.0,3.7846271991729736,3.7846529483795166,9.557394378134632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.7294921875,0.0,1701.236572265625,1895.4371337890625,0.0,3498.575439453125,0.9346647262573242,1.0,0.0,3.0,1.0,0.0
17942280,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8518408536911011,0.4814745783805847,0.436916172504425,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4913414120674133,0.095257855951786,0.0961781367659568,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9755287766456604,0.712954580783844,0.4992765188217163,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8477705717086792,0.4745478928089142,0.4532997608184814,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7295364141464233,0.2960978150367737,1.3549413681030271,284.8973083496094,284.95001220703125,304.87994384765625,294.7359619140625,300.32208251953125,298.3612670898437,284.8988037109375,1.0,0.6610588431358337,0.3986988365650177,0.3986988365650177,1.0,1.0,-3.4112818241119385,1.023967146873474,2.387314558029175,0.2492565065622329,0.883583664894104,0.883583664894104,0.0,222.32046508789065,229.0,68837.578125,0.0,3557.157470703125,1.0,278.2569274902344,282.6905212402344,297.7519226074219,302.228515625,293.1499938964844,293.1499938964844,278.54998779296875,38667.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911453127861023,1.0,0.0,0.0,3.7091145515441895,3.709139585494995,9.179811399917526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.537109375,0.0,1620.215087890625,1895.4371337890625,0.0,3510.084716796875,0.9205687642097472,1.0,0.0,3.0,1.0,0.0
17942340,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8499717116355896,0.4812627136707306,0.4364804923534393,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.4898193478584289,0.0949469804763794,0.0958995670080185,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9742133021354676,0.7143434882164001,0.5000183582305908,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8462220430374146,0.4747509956359863,0.4533414840698242,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7281460762023926,0.2960676550865173,1.3544244766235352,285.01617431640625,284.95001220703125,304.8653564453125,294.7349548339844,300.3126525878906,298.35711669921875,285.0174560546875,1.0,0.6618757843971252,0.3983223438262939,0.3983223438262939,1.0,1.0,-3.410736322402954,1.0226984024047852,2.388037919998169,0.2480438500642776,0.9660381078720092,0.9660381078720092,0.0,224.0061187744141,229.0,67967.8828125,0.0,3565.69189453125,1.0,278.5027160644531,282.8258361816406,297.70574951171875,302.01336669921875,293.1499938964844,293.1499938964844,278.54998779296875,34380.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060031175613404,1.0,0.0,0.0,3.7522268295288086,3.752251625061035,9.394452149535936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.4990234375,0.0,1637.44384765625,1895.4371337890625,0.0,3459.474609375,0.9284620881080629,1.0,0.0,3.0,1.0,0.0
17942400,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8489014506340027,0.4811951816082001,0.4364696145057678,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.4887838065624237,0.0947266295552253,0.0957058891654014,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.973693311214447,0.7158691883087158,0.5011172890663147,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8453817963600159,0.4750974178314209,0.453694075345993,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.727368175983429,0.296189397573471,1.3550028800964355,285.0057373046875,284.95001220703125,304.8500061035156,294.7334289550781,300.3036193847656,298.3534545898437,285.0044250488281,1.0,0.6628159880638123,0.3979458510875702,0.3979458510875702,1.0,1.0,-3.4129292964935303,1.022369384765625,2.3905599117279053,0.2472130805253982,0.9800856113433838,0.9800856113433838,0.0,225.2630310058593,217.0,68105.359375,0.0,3578.24609375,1.0,278.5429077148437,282.8183288574219,297.715576171875,302.0711975097656,293.1499938964844,293.1499938964844,278.25,33730.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045547842979432,1.0,0.0,0.0,3.808710813522339,3.808736085891724,9.67941900853475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.55078125,0.0,1699.2955322265625,1895.4371337890625,0.0,3446.00341796875,0.9393852353096008,1.0,0.0,3.0,1.0,0.0
17942460,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8498139977455139,0.4804969429969787,0.4361262023448944,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.4889896214008331,0.094425544142723,0.0954236313700676,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9754434823989868,0.7166810035705566,0.5019248127937317,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.846566379070282,0.4750305712223053,0.4538122415542602,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7282724976539612,0.2960512638092041,1.3548680543899536,284.8728942871094,284.95001220703125,304.834228515625,294.7316589355469,300.2991638183594,298.3569641113281,284.8709716796875,1.0,0.6619367599487305,0.3975274562835693,0.3975274562835693,1.0,1.0,-3.413138628005981,1.0212332010269165,2.3919053077697754,0.2461816370487213,0.8877694010734558,0.8877694010734558,0.0,224.0511169433593,217.0,69024.6015625,0.0,3571.681640625,1.0,278.2950744628906,282.6693420410156,297.7607421875,302.2901916503906,293.1499938964844,293.1499938964844,278.25,37640.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100868701934814,1.0,0.0,0.0,3.776162385940552,3.776187896728516,9.514689622847072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.5205078125,0.0,1690.8140869140625,1895.4371337890625,0.0,3497.409912109375,0.93271005153656,1.0,0.0,3.0,1.0,0.0
17942520,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8512281179428101,0.4796639680862427,0.4352785050868988,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.4894591867923736,0.094041496515274,0.0950027927756309,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.977798342704773,0.7173498868942261,0.5022996068000793,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.848328709602356,0.4748168885707855,0.4535370469093323,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7296148538589478,0.2957687675952911,1.3533427715301514,284.8968811035156,284.95001220703125,304.8182983398437,294.7298889160156,300.2942810058594,298.36053466796875,284.8982849121094,1.0,0.6602803468704224,0.3971090614795685,0.3971090614795685,1.0,1.0,-3.4099016189575195,1.0189073085784912,2.3909943103790283,0.244655430316925,0.8812070488929749,0.8812070488929749,0.0,221.8186187744141,205.0,68705.25,0.0,3550.986328125,1.0,278.2569580078125,282.6934509277344,297.7464599609375,302.21649169921875,293.1499938964844,293.1499938964844,278.54998779296875,38687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113588929176332,1.0,0.0,0.0,3.699673175811768,3.699698209762573,9.133138405559292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.6572265625,0.0,1609.5233154296875,1895.4371337890625,0.0,3509.210693359375,0.9184615015983582,1.0,0.0,3.0,1.0,0.0
17942580,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8540295362472534,0.479479432106018,0.4346736669540405,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.4906268715858459,0.0937539190053939,0.0945430025458335,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9815090894699096,0.7187153697013855,0.5028827786445618,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8513880372047424,0.4750237464904785,0.4533787667751312,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7319850325584412,0.2957668602466583,1.351986527442932,285.0140380859375,284.95001220703125,304.80224609375,294.7281188964844,300.2845458984375,298.3571472167969,285.01513671875,1.0,0.6581423878669739,0.3966906666755676,0.3966906666755676,1.0,1.0,-3.40749454498291,1.0168739557266235,2.390620470046997,0.243118941783905,0.9621065258979796,0.9621065258979796,0.0,218.37466430664065,205.0,67811.5234375,0.0,3525.255126953125,1.0,278.5024719238281,282.8276062011719,297.6987609863281,301.9981689453125,293.1499938964844,293.1499938964844,278.54998779296875,34409.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058550000190736,1.0,0.0,0.0,3.7420401573181152,3.742064714431762,9.343511919723824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.15625,0.0,1625.7969970703125,1895.4371337890625,0.0,3458.09765625,0.926192045211792,1.0,0.0,3.0,1.0,0.0
17942640,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8583900332450867,0.4794495701789856,0.4344789683818817,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.4927038848400116,0.0935657992959022,0.0941515564918518,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9865188002586364,0.7201856374740601,0.5037900805473328,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8559181094169617,0.4753824770450592,0.4535152018070221,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.735560953617096,0.295926034450531,1.3516502380371094,285.0020446777344,284.95001220703125,304.7860412597656,294.7263488769531,300.2756042480469,298.3544616699219,285.0007019042969,1.0,0.6557846665382385,0.3962722718715668,0.3962722718715668,1.0,1.0,-3.4076383113861084,1.0157140493392944,2.3919241428375244,0.2419405132532119,0.9741247296333312,0.9741247296333312,0.0,213.87046813964844,193.0,67914.4765625,0.0,3499.40283203125,1.0,278.5428161621094,282.8194274902344,297.7076416015625,302.0526733398437,293.1499938964844,293.1499938964844,278.25,33806.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042879939079284,1.0,0.0,0.0,3.797006130218506,3.797031164169312,9.620017635825209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.1943359375,0.0,1685.876708984375,1895.4371337890625,0.0,3443.521240234375,0.9367778301239014,1.0,0.0,3.0,1.0,0.0
17942700,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8630040287971497,0.4788067042827606,0.4340470731258392,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.4950099289417267,0.0933064967393875,0.0937680378556251,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9914686679840088,0.7209210991859436,0.5044505000114441,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.860776424407959,0.4753413796424866,0.4535144865512848,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7394082546234131,0.2958360612392425,1.3510595560073853,284.8707580566406,284.95001220703125,304.76971435546875,294.7245788574219,300.2717590332031,298.3592224121094,284.869140625,1.0,0.6531580686569214,0.3958538472652435,0.3958538472652435,1.0,1.0,-3.406748056411743,1.0141913890838623,2.392556667327881,0.2407519817352295,0.8817156553268433,0.8817156553268433,0.0,209.1459808349609,193.0,68786.625,0.0,3469.828125,1.0,278.2953491210937,282.67291259765625,297.7523803710937,302.2679138183594,293.1499938964844,293.1499938964844,278.25,37863.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096725583076476,1.0,0.0,0.0,3.759779930114746,3.75980544090271,9.432312140233988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.751953125,0.0,1673.1343994140625,1895.4371337890625,0.0,3493.564697265625,0.9291374683380128,1.0,0.0,3.0,1.0,0.0
17942760,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8673410415649414,0.4780429303646087,0.4331660270690918,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.497126966714859,0.0929646864533424,0.0932924225926399,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9959152936935424,0.7215198874473572,0.5047042965888977,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8654532432556152,0.4751662313938141,0.4531752467155456,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7430726289749146,0.295607179403305,1.349313735961914,284.8973083496094,284.95001220703125,304.7532653808594,294.7228088378906,300.2677917480469,298.3638916015625,284.8987121582031,1.0,0.6501868367195129,0.3954970240592956,0.3954970240592956,1.0,1.0,-3.402916669845581,1.011828899383545,2.391087770462036,0.2393331229686737,0.8767529726028442,0.8767529726028442,0.0,204.4859161376953,181.0,68456.6484375,0.0,3433.770263671875,1.0,278.257080078125,282.6992492675781,297.73797607421875,302.1922607421875,293.1499938964844,293.1499938964844,278.54998779296875,38782.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107926487922668,1.0,0.0,0.0,3.681586265563965,3.681611061096192,9.044056241691578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.2470703125,0.0,1589.591064453125,1895.4371337890625,0.0,3503.958251953125,0.914532482624054,1.0,0.0,3.0,1.0,0.0
17942820,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8723406791687012,0.477905809879303,0.4325654208660126,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.4995105266571045,0.0927080959081649,0.0928156226873397,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7228702902793884,0.5035443305969238,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8707165718078613,0.475399374961853,0.4529967010021209,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7471901178359985,0.295646458864212,1.3479262590408323,285.0128479003906,284.95001220703125,304.7366943359375,294.7210388183594,300.2588195800781,298.36151123046875,285.0135192871094,1.0,0.6469884514808655,0.3951401710510254,0.3951401710510254,1.0,1.0,-3.398388385772705,1.0092360973358154,2.3891522884368896,0.237903207540512,0.9565520882606506,0.9565520882606506,0.0,199.59490966796875,181.0,67556.65625,0.0,3394.788330078125,1.0,278.5020751953125,282.8316345214844,297.6905212402344,301.9744567871094,293.1499938964844,293.1499938964844,278.54998779296875,34410.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051877856254578,1.0,0.0,0.0,3.7246885299682617,3.724713087081909,9.25706331145193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.265625,0.0,1605.7259521484375,1895.4371337890625,0.0,3451.892333984375,0.9223092198371888,1.0,0.0,3.0,1.0,0.0
17942880,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8770357966423035,0.4778546392917633,0.4324045181274414,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.5017385482788086,0.0925135612487793,0.0924558490514755,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.7251441478729248,0.4958534836769104,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756056427955627,0.4757281541824341,0.4531547129154205,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.751055896282196,0.2958138883113861,1.347792387008667,284.9927062988281,284.95001220703125,304.7200012207031,294.7192687988281,300.2496337890625,298.35943603515625,284.99072265625,1.0,0.6433322429656982,0.3947833478450775,0.3947833478450775,1.0,1.0,-3.388511896133423,1.00481116771698,2.3837008476257324,0.2358414381742477,0.9614235758781432,0.9614235758781432,0.0,195.1826019287109,169.0,67514.6875,0.0,3346.41943359375,1.0,278.5426940917969,282.8184814453125,297.6991882324219,302.0241394042969,293.1499938964844,293.1499938964844,278.25,34006.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903484582901001,1.0,0.0,0.0,3.775777339935303,3.775802373886109,9.512749556961352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.5791015625,0.0,1662.224365234375,1895.4371337890625,0.0,3436.0439453125,0.9320322275161744,1.0,0.0,3.0,1.0,0.0
17942940,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8818722367286682,0.4771700799465179,0.4319649636745453,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.5041519403457642,0.092247262597084,0.0920888409018516,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.7277297973632812,0.4874027371406555,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8807203769683838,0.4756333827972412,0.4531383216381073,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7551698684692383,0.2957645058631897,1.347414255142212,284.8589782714844,284.95001220703125,304.70318603515625,294.7174987792969,300.244384765625,298.3632202148437,284.8577575683594,1.0,0.63935387134552,0.3944264948368072,0.3944264948368072,1.0,1.0,-3.3769102096557617,0.9997991323471068,2.377110958099365,0.2335398197174072,0.8635201454162598,0.8635201454162598,0.0,190.60145568847656,169.0,68123.0625,0.0,3293.36572265625,1.0,278.2959899902344,282.6749572753906,297.74224853515625,302.2243347167969,293.1499938964844,293.1499938964844,278.25,38706.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084874987602234,1.0,0.0,0.0,3.720818519592285,3.72084379196167,9.23783659345645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.205078125,0.0,1634.0352783203125,1895.4371337890625,0.0,3482.5615234375,0.9207309484481812,1.0,0.0,3.0,1.0,0.0
17943000,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8865837454795837,0.4764193892478943,0.4310897290706634,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.5065091848373413,0.0919251665472984,0.0916371122002601,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.7308617234230042,0.4788870215415954,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8857964873313904,0.4754319787025451,0.452781081199646,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7592907547950745,0.2956551015377044,1.3461142778396606,284.889892578125,284.95001220703125,304.686279296875,294.7157592773437,300.2388916015625,298.3670349121094,284.8909912109375,1.0,0.6350454092025757,0.394069641828537,0.394069641828537,1.0,1.0,-3.3630826473236084,0.9940282702445984,2.369054317474365,0.2309501022100448,0.8586750030517578,0.8586750030517578,0.0,185.96212768554688,157.0,67578.3125,0.0,3235.29248046875,1.0,278.2573547363281,282.7086181640625,297.7252502441406,302.1310119628906,293.1499938964844,293.1499938964844,278.54998779296875,39513.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089000821113586,1.0,0.0,0.0,3.626842498779297,3.626867055892944,8.777093398748548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.6181640625,0.0,1533.6815185546875,1895.4371337890625,0.0,3486.39306640625,0.902908205986023,1.0,0.0,3.0,1.0,0.0
17943060,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8922985792160034,0.4762977063655853,0.4305159449577331,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.5093974471092224,0.0917125791311264,0.0912006795406341,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.7351599931716919,0.4693690240383148,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8917823433876038,0.4756361842155456,0.4525902569293976,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7642138600349426,0.2958619594573974,1.3454283475875854,285.0004577636719,284.95001220703125,304.6692199707031,294.7140197753906,300.2318420410156,298.3675231933594,285.0005798339844,1.0,0.6305418014526367,0.3938853144645691,0.3938853144645691,1.0,1.0,-3.3493640422821045,0.9887630343437196,2.36060118675232,0.2287798970937729,0.9319366216659546,0.9319366216659546,0.0,180.93606567382807,157.0,66560.5078125,0.0,3175.69580078125,1.0,278.50067138671875,282.8387145996094,297.6764221191406,301.90203857421875,293.1499938964844,293.1499938964844,278.54998779296875,34843.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025084376335144,1.0,0.0,0.0,3.6630139350891113,3.6630377769470215,8.953037990977464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.185546875,0.0,1539.013916015625,1895.4371337890625,0.0,3426.95556640625,0.908860206604004,1.0,0.0,3.0,1.0,0.0
17943120,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8992530107498169,0.4762791693210602,0.4303407371044159,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.5131298303604126,0.0916004404425621,0.0908667668700218,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.7401293516159058,0.4586941003799438,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8989269733428955,0.4759494066238403,0.4526915848255157,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7702160477638245,0.2962327301502228,1.3459665775299072,284.9815979003906,284.95001220703125,304.6520690917969,294.7123107910156,300.22760009765625,298.3716735839844,284.98004150390625,1.0,0.6259476542472839,0.3937009871006012,0.3937009871006012,1.0,1.0,-3.3366830348968506,0.9838836193084716,2.352799415588379,0.2267920970916748,0.9333274960517884,0.9333274960517884,0.0,175.52725219726562,160.0,66447.75,0.0,3116.6640625,1.0,278.542236328125,282.82879638671875,297.6851501464844,301.943603515625,293.1499938964844,293.1499938964844,278.25,34465.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000881314277649,1.0,0.0,0.0,3.7060141563415527,3.706038475036621,9.164471634903748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.791015625,0.0,1584.7252197265625,1895.4371337890625,0.0,3404.40576171875,0.9166500568389891,1.0,0.0,3.0,1.0,0.0
17943180,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9037494659423828,0.4757066071033478,0.4299971461296081,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.5156298875808716,0.0914485156536102,0.0906303152441978,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.7447564005851746,0.4517320096492767,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.903688669204712,0.4758928120136261,0.4527201056480407,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7743480205535889,0.2964122593402862,1.3467285633087158,284.8627319335937,284.95001220703125,304.6347961425781,294.7106018066406,300.2276916503906,298.38140869140625,284.86328125,1.0,0.6232894659042358,0.3935166299343109,0.3935166299343109,1.0,1.0,-3.328550338745117,0.9805728197097778,2.347977638244629,0.2252161800861358,0.8436425924301147,0.8436425924301147,0.0,172.06027221679688,160.0,66990.65625,0.0,3079.050537109375,1.0,278.29766845703125,282.7008056640625,297.7296447753906,302.1379089355469,293.1499938964844,293.1499938964844,278.25,39396.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045776724815368,1.0,0.0,0.0,3.636409997940064,3.636434555053711,8.823461143947497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.8125,0.0,1543.4229736328125,1895.4371337890625,0.0,3446.21630859375,0.9024119973182678,1.0,0.0,3.0,1.0,0.0
17943240,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.906341791152954,0.4751358330249786,0.4293388128280639,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.5169948935508728,0.0912508219480514,0.0903771594166755,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.7490092515945435,0.4473982751369476,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9066267609596252,0.4757819473743438,0.4525107145309448,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.776910126209259,0.2965313792228699,1.3468672037124634,284.9028625488281,284.95001220703125,304.617431640625,294.7088928222656,300.2268981933594,298.3898620605469,284.9039306640625,1.0,0.6213473081588745,0.393332302570343,0.393332302570343,1.0,1.0,-3.322153091430664,0.977851629257202,2.344301462173462,0.2239518612623214,0.8486649990081787,0.8486649990081787,0.0,169.8729705810547,163.0,66642.8359375,0.0,3052.641357421875,1.0,278.2579345703125,282.73834228515625,297.71514892578125,302.0540771484375,293.1499938964844,293.1499938964844,278.54998779296875,39227.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047664403915404,1.0,0.0,0.0,3.5539023876190186,3.5539259910583496,8.427607554040151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.2255859375,0.0,1452.3734130859375,1895.4371337890625,0.0,3447.97265625,0.886664628982544,1.0,0.0,3.0,1.0,0.0
17943300,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9084888696670532,0.4751237034797668,0.4290058314800262,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.5179932713508606,0.0911360383033752,0.0901654288172721,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.7534352540969849,0.4441380798816681,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9090359210968018,0.4760447442531585,0.4525071084499359,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7789884805679321,0.2968907058238983,1.3475985527038574,285.0128479003906,284.95001220703125,304.5999755859375,294.70721435546875,300.2232666015625,298.3939208984375,285.0130920410156,1.0,0.6200766563415527,0.3931479752063751,0.3931479752063751,1.0,1.0,-3.318444967269897,0.9760552644729614,2.3423898220062256,0.2229818999767303,0.925607979297638,0.925607979297638,0.0,168.28665161132812,163.0,65869.703125,0.0,3035.57958984375,1.0,278.49908447265625,282.86376953125,297.6699523925781,301.8429260253906,293.1499938964844,293.1499938964844,278.54998779296875,34279.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985974192619324,1.0,0.0,0.0,3.603181600570679,3.603204727172852,8.662945560899971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.6923828125,0.0,1468.9932861328125,1895.4371337890625,0.0,3390.5068359375,0.8951342105865479,1.0,0.0,3.0,1.0,0.0
17943360,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.91047865152359,0.4751605987548828,0.4290398061275482,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5189259052276611,0.091082826256752,0.0900528654456138,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.7576754093170166,0.4415418207645416,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9112245440483092,0.4763916432857513,0.4527957439422607,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7808875441551208,0.2973320186138153,1.3493270874023438,284.996337890625,284.95001220703125,304.5823974609375,294.70556640625,300.22027587890625,298.3982238769531,284.9950866699219,1.0,0.6194056868553162,0.393009752035141,0.393009752035141,1.0,1.0,-3.3176498413085938,0.9753785133361816,2.342271327972412,0.2225229293107986,0.9329779148101808,0.9329779148101808,0.0,167.12693786621094,166.0,65992.0546875,0.0,3027.288818359375,1.0,278.5417785644531,282.852294921875,297.6820983886719,301.9017028808594,293.1499938964844,293.1499938964844,278.25,33761.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967117667198181,1.0,0.0,0.0,3.660293340682984,3.6603171825408936,8.939744589042675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.5302734375,0.0,1527.8564453125,1895.4371337890625,0.0,3372.914306640625,0.9059483408927916,1.0,0.0,3.0,1.0,0.0
17943420,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9112544655799866,0.4746022522449493,0.4288244247436523,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.519260585308075,0.0909380167722702,0.0899499729275703,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.7610852718353271,0.4403104782104492,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9122886657714844,0.4763398468494415,0.4529444277286529,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7819037437438965,0.2974986135959625,1.3507012128829956,284.8760986328125,284.95001220703125,304.5647277832031,294.7039489746094,300.2192077636719,298.4051208496094,284.8760681152344,1.0,0.619156002998352,0.3928715288639068,0.3928715288639068,1.0,1.0,-3.3176188468933105,0.9749682545661926,2.342650413513184,0.2222293764352798,0.8475385904312134,0.8475385904312134,0.0,166.5992889404297,166.0,66745.140625,0.0,3024.2353515625,1.0,278.2984924316406,282.7189636230469,297.7296447753906,302.1141662597656,293.1499938964844,293.1499938964844,278.25,38416.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020200371742249,1.0,0.0,0.0,3.61027765274048,3.610301733016968,8.697101065990864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.734375,0.0,1507.308837890625,1895.4371337890625,0.0,3422.406982421875,0.8959583640098572,1.0,0.0,3.0,1.0,0.0
17943480,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9106063842773438,0.473986953496933,0.4282262325286865,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5187332630157471,0.0907060354948043,0.0897627472877502,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9990000128746032,0.7640722990036011,0.4405379295349121,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9120014309883118,0.4761930108070373,0.4527978599071502,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7818249464035034,0.2975381016731262,1.3510003089904783,284.9108581542969,284.95001220703125,304.54693603515625,294.70233154296875,300.2162475585937,298.40948486328125,284.91180419921875,1.0,0.6191696524620056,0.3927333354949951,0.3927333354949951,1.0,1.0,-3.3171303272247314,0.9744019508361816,2.34272837638855,0.2218674719333648,0.8522728085517883,0.8522728085517883,0.0,166.6815948486328,169.0,66534.5234375,0.0,3023.64404296875,1.0,278.2581481933594,282.7496032714844,297.7165222167969,302.04425048828125,293.1499938964844,293.1499938964844,278.54998779296875,38522.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903093159198761,1.0,0.0,0.0,3.5398950576782227,3.5399184226989746,8.361304821846716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.3955078125,0.0,1432.390869140625,1895.4371337890625,0.0,3432.39990234375,0.882975161075592,1.0,0.0,3.0,1.0,0.0
17943540,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9099432826042176,0.4739051759243011,0.4279029071331024,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.5180559158325195,0.0905304327607154,0.089570827782154,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7672854065895081,0.4410720467567444,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9116028547286988,0.476404994726181,0.4528173506259918,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7816215753555298,0.2977859377861023,1.3516077995300293,285.0184936523437,284.95001220703125,304.5290832519531,294.70074462890625,300.2101135253906,298.4092102050781,285.018798828125,1.0,0.6194549798965454,0.392595112323761,0.392595112323761,1.0,1.0,-3.3179025650024414,0.9742700457572936,2.343632459640503,0.2216152250766754,0.9298008680343628,0.9298008680343628,0.0,166.94882202148438,169.0,65851.8671875,0.0,3026.841796875,1.0,278.4988708496094,282.8714294433594,297.6708374023437,301.840576171875,293.1499938964844,293.1499938964844,278.54998779296875,33849.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976417183876038,1.0,0.0,0.0,3.595777750015259,3.595800876617432,8.627380907455517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.537109375,0.0,1457.8275146484375,1895.4371337890625,0.0,3381.591552734375,0.8930994272232056,1.0,0.0,3.0,1.0,0.0
17943600,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9095636010169984,0.4738707542419433,0.4279236793518066,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.5175411701202393,0.0904036164283752,0.0894475653767585,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.7704259157180786,0.4415926039218902,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9114221334457396,0.476701408624649,0.4531110823154449,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7815946936607361,0.2981065213680267,1.3530668020248413,285.0008239746094,284.95001220703125,304.5111389160156,294.6991882324219,300.20416259765625,298.4089660644531,284.9994201660156,1.0,0.6200173497200012,0.3924568891525268,0.3924568891525268,1.0,1.0,-3.3205108642578125,0.9747649431228638,2.3457460403442383,0.2216105014085769,0.9381802082061768,0.9381802082061768,0.0,167.2919464111328,172.0,66044.1484375,0.0,3034.4638671875,1.0,278.5417175292969,282.85760498046875,297.6818542480469,301.9032897949219,293.1499938964844,293.1499938964844,278.25,33397.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963087201118469,1.0,0.0,0.0,3.658946990966797,3.658970594406128,8.933168942348857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.150390625,0.0,1523.6285400390625,1895.4371337890625,0.0,3369.15234375,0.9053732752799988,1.0,0.0,3.0,1.0,0.0
17943660,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.90839022397995,0.4732390344142914,0.4276847839355469,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.5166515707969666,0.0901795849204063,0.0893155932426452,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.7728502154350281,0.442902147769928,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9105253219604492,0.476595789194107,0.4532541036605835,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7810084819793701,0.2981491684913635,1.3540987968444824,284.87750244140625,284.95001220703125,304.4931030273437,294.6976318359375,300.1993103027344,298.4114074707031,284.8770751953125,1.0,0.6207413673400879,0.3921479880809784,0.3921479880809784,1.0,1.0,-3.3230557441711426,0.9747781157493592,2.3482775688171387,0.2212013006210327,0.8517651557922363,0.8517651557922363,0.0,167.97848510742188,172.0,66860.3046875,0.0,3043.905029296875,1.0,278.2984313964844,282.72027587890625,297.72833251953125,302.1191101074219,293.1499938964844,293.1499938964844,278.25,38026.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020548462867736,1.0,0.0,0.0,3.61606502532959,3.616089105606079,8.725007205612201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.9677734375,0.0,1510.759521484375,1895.4371337890625,0.0,3422.731201171875,0.8969684839248657,1.0,0.0,3.0,1.0,0.0
17943720,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.906210482120514,0.4725434780120849,0.4270506203174591,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.5151154398918152,0.0898652598261833,0.0890872254967689,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.7749529480934143,0.4451939463615417,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9086726307868958,0.4763885736465454,0.4530883133411407,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7796172499656677,0.2980638444423675,1.3540061712265017,284.9100952148437,284.95001220703125,304.4749755859375,294.6961364746094,300.1927795410156,298.411865234375,284.9110717773437,1.0,0.6215179562568665,0.3918390870094299,0.3918390870094299,1.0,1.0,-3.3244643211364746,0.9743710160255432,2.350093364715576,0.2206058651208877,0.8549624681472778,0.8549624681472778,0.0,169.04457092285156,175.0,66664.625,0.0,3053.03369140625,1.0,278.25811767578125,282.7489318847656,297.7142028808594,302.05029296875,293.1499938964844,293.1499938964844,278.54998779296875,38361.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034605622291564,1.0,0.0,0.0,3.5472841262817383,3.5473074913024902,8.396247608288832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.3447265625,0.0,1439.03857421875,1895.4371337890625,0.0,3435.8203125,0.8844549655914307,1.0,0.0,3.0,1.0,0.0
17943780,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9043620228767396,0.4723941385746002,0.4266884326934814,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.5136158466339111,0.0896103382110595,0.088847316801548,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.7773981094360352,0.4473873376846313,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9070478081703186,0.4765490293502807,0.4530836343765259,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7783552408218384,0.2981993556022644,1.3542178869247437,285.0180053710937,284.95001220703125,304.456787109375,294.6946716308594,300.1834411621094,298.40826416015625,285.0184020996094,1.0,0.6223974227905273,0.3915301859378814,0.3915301859378814,1.0,1.0,-3.3266234397888184,0.9742221236228944,2.35240125656128,0.2200510799884796,0.9324620962142944,0.9324620962142944,0.0,170.10252380371094,175.0,65983.015625,0.0,3063.76953125,1.0,278.4990539550781,282.8709411621094,297.6674194335937,301.8458557128906,293.1499938964844,293.1499938964844,278.54998779296875,33797.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982105851173401,1.0,0.0,0.0,3.603400707244873,3.603423833847046,8.66399943788565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.74609375,0.0,1465.6741943359375,1895.4371337890625,0.0,3386.898681640625,0.8947413563728333,1.0,0.0,3.0,1.0,0.0
17943840,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9030644297599792,0.4723053872585296,0.4266765117645263,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.512435793876648,0.0894109010696411,0.0886749923229217,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7798704504966736,0.4492256939411163,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9059097170829772,0.4768026471138,0.4533560574054718,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7774848341941833,0.2984218597412109,1.3553154468536377,285.00054931640625,284.95001220703125,304.4385070800781,294.6932373046875,300.1745910644531,298.4051513671875,284.9991455078125,1.0,0.6234209537506104,0.391221284866333,0.391221284866333,1.0,1.0,-3.330258846282959,0.9745744466781616,2.355684280395508,0.2196942567825317,0.9408965706825256,0.9408965706825256,0.0,171.07464599609375,178.0,66178.6640625,0.0,3077.267578125,1.0,278.5417785644531,282.85711669921875,297.67755126953125,301.90789794921875,293.1499938964844,293.1499938964844,278.25,33364.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969910144805908,1.0,0.0,0.0,3.666886806488037,3.666910409927368,8.971979923444451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.1806640625,0.0,1532.2303466796875,1895.4371337890625,0.0,3375.520263671875,0.9071298241615297,1.0,0.0,3.0,1.0,0.0
17943900,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9012557864189148,0.4716263115406036,0.4264098107814789,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.5110362768173218,0.0891212522983551,0.088496059179306,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.7816966772079468,0.4515713453292846,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9043294191360474,0.4766574501991272,0.4534789025783539,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.776248037815094,0.2983768582344055,1.3560203313827517,284.876708984375,284.95001220703125,304.4201354980469,294.6918334960937,300.16802978515625,298.4052734375,284.8761901855469,1.0,0.6244999766349792,0.3909123539924621,0.3909123539924621,1.0,1.0,-3.333542585372925,0.974801242351532,2.358741521835327,0.2193508744239807,0.8539417386054993,0.8539417386054993,0.0,172.26284790039062,178.0,67007.890625,0.0,3091.24462890625,1.0,278.2982482910156,282.7190246582031,297.72344970703125,302.1236267089844,293.1499938964844,293.1499938964844,278.25,37969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027945399284364,1.0,0.0,0.0,3.625068187713623,3.625092267990112,8.768507200329623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.208984375,0.0,1520.24267578125,1895.4371337890625,0.0,3429.619873046875,0.898944079875946,1.0,0.0,3.0,1.0,0.0
