time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943960,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8986603021621704,0.4708852767944336,0.4257482886314392,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.5091349482536316,0.088746540248394,0.0882230997085571,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.7832656502723694,0.4546705186367035,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9020628929138184,0.4764116704463959,0.453291118144989,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7743741273880005,0.2982120811939239,1.355624079704285,284.9090881347656,284.95001220703125,304.4017028808594,294.6904602050781,300.16015625,298.4039611816406,284.9100952148437,1.0,0.6255462169647217,0.3905875980854034,0.3905875980854034,1.0,1.0,-3.335444927215576,0.9745137095451356,2.360931158065796,0.2187795341014862,0.8566038608551025,0.8566038608551025,0.0,173.7306671142578,181.0,66809.0390625,0.0,3103.794921875,1.0,278.258056640625,282.74755859375,297.7090759277344,302.0544128417969,293.1499938964844,293.1499938964844,278.54998779296875,38362.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042365550994872,1.0,0.0,0.0,3.555962562561035,3.555986166000366,8.437380643044889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.23828125,0.0,1448.262939453125,1895.4371337890625,0.0,3443.04248046875,0.8863788843154907,1.0,0.0,3.0,1.0,0.0
17944020,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8964694142341614,0.470698207616806,0.4253602623939514,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.5073571801185608,0.0884366035461425,0.0879404842853546,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.7852485179901123,0.4574941396713257,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9001277685165405,0.4765389561653137,0.4532645940780639,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7727431058883667,0.2982790768146515,1.3555612564086914,285.0174865722656,284.95001220703125,304.3832092285156,294.6891174316406,300.149658203125,298.3988952636719,285.0179443359375,1.0,0.6266282200813293,0.3902628719806671,0.3902628719806671,1.0,1.0,-3.337923288345337,0.9744211435317992,2.363502025604248,0.2182209491729736,0.9342012405395508,0.9342012405395508,0.0,175.10646057128906,181.0,66117.9765625,0.0,3117.112060546875,1.0,278.499267578125,282.8702087402344,297.66217041015625,301.84930419921875,293.1499938964844,293.1499938964844,278.54998779296875,33824.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990001082420349,1.0,0.0,0.0,3.611466407775879,3.611489534378052,8.702828608875279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.0771484375,0.0,1474.6102294921875,1895.4371337890625,0.0,3394.261962890625,0.8965585827827454,1.0,0.0,3.0,1.0,0.0
17944080,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8948836326599121,0.4705796837806701,0.4253271520137787,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.5059554576873779,0.0881881937384605,0.0877282842993736,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.7873079180717468,0.4598219096660614,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8987313508987427,0.4767636954784393,0.4535173773765564,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7715860605239868,0.2984427809715271,1.3564192056655884,285.0004272460937,284.95001220703125,304.3646240234375,294.6878356933594,300.139892578125,298.3946533203125,284.9990539550781,1.0,0.6278024911880493,0.3899381160736084,0.3899381160736084,1.0,1.0,-3.3417623043060303,0.9747887253761292,2.366973400115967,0.217843011021614,0.9428300261497498,0.9428300261497498,0.0,176.32736206054688,184.0,66310.7421875,0.0,3132.578125,1.0,278.5418395996094,282.85675048828125,297.6722412109375,301.9110107421875,293.1499938964844,293.1499938964844,278.25,33383.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977761268615723,1.0,0.0,0.0,3.674558639526367,3.674582242965698,9.009561381390084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.47265625,0.0,1540.9530029296875,1895.4371337890625,0.0,3382.845703125,0.9088700413703918,1.0,0.0,3.0,1.0,0.0
17944140,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8928714394569397,0.4698739349842071,0.4250426590442657,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.5044101476669312,0.0878552719950676,0.087513267993927,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.7887427806854248,0.4625362157821655,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8969860076904297,0.4765906631946563,0.4536212980747223,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7701531052589417,0.2983448505401611,1.356911063194275,284.8763122558594,284.95001220703125,304.3459777832031,294.68658447265625,300.1326904296875,298.3940734863281,284.875732421875,1.0,0.6289908289909363,0.3896133601665497,0.3896133601665497,1.0,1.0,-3.3451461791992188,0.9749957919120787,2.370150327682495,0.2174657136201858,0.8555965423583984,0.8555965423583984,0.0,177.7124786376953,184.0,67145.2265625,0.0,3147.9990234375,1.0,278.2980651855469,282.71826171875,297.7181091308594,302.1269226074219,293.1499938964844,293.1499938964844,278.25,37957.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903562307357788,1.0,0.0,0.0,3.6330950260162354,3.633119344711304,8.807381277620152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.80859375,0.0,1529.01953125,1895.4371337890625,0.0,3436.767333984375,0.9007359147071838,1.0,0.0,3.0,1.0,0.0
17944200,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.890160322189331,0.4691043496131897,0.424362450838089,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.5024385452270508,0.0874409601092338,0.0872074142098426,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.7899466753005981,0.4659066200256347,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8946103453636169,0.4763169586658478,0.4534134268760681,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7681660056114197,0.298130601644516,1.3563152551651,284.9083557128906,284.95001220703125,304.3272705078125,294.68536376953125,300.1244506835937,298.392333984375,284.9093933105469,1.0,0.6301127672195435,0.3892886042594909,0.3892886042594909,1.0,1.0,-3.34704852104187,0.974698543548584,2.372349977493286,0.2168910354375839,0.8578187823295593,0.8578187823295593,0.0,179.33822631835938,187.0,66940.3671875,0.0,3161.5244140625,1.0,278.25799560546875,282.7465515136719,297.7038879394531,302.0576171875,293.1499938964844,293.1499938964844,278.54998779296875,38383.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049903154373168,1.0,0.0,0.0,3.5635902881622314,3.5636138916015625,8.473616617266089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.505859375,0.0,1456.5501708984375,1895.4371337890625,0.0,3450.05517578125,0.8880758285522461,1.0,0.0,3.0,1.0,0.0
17944260,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.88789302110672,0.4688921272754669,0.4239549040794372,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.5006124973297119,0.0870945900678634,0.0868937522172927,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7916044592857361,0.4689355492591858,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8925905823707581,0.4764199554920196,0.4533672332763672,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7664564251899719,0.2981535792350769,1.356066346168518,285.0172424316406,284.95001220703125,304.3085327148437,294.6842041015625,300.1136169433594,298.3868408203125,285.0177307128906,1.0,0.6312447190284729,0.3889652788639068,0.3889652788639068,1.0,1.0,-3.3494656085968018,0.9745818376541138,2.374883890151977,0.216325506567955,0.935616374015808,0.935616374015808,0.0,180.8374786376953,187.0,66239.359375,0.0,3175.49560546875,1.0,278.4994506835937,282.8698425292969,297.6571044921875,301.8519897460937,293.1499938964844,293.1499938964844,278.54998779296875,33853.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997361063957214,1.0,0.0,0.0,3.61848258972168,3.618505954742432,8.736677159504325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.75,0.0,1482.46044921875,1895.4371337890625,0.0,3401.12451171875,0.8981451392173767,1.0,0.0,3.0,1.0,0.0
17944320,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8862544298171997,0.4687536954879761,0.4239053726196289,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.499166876077652,0.0868135765194892,0.0866526514291763,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.7933602333068848,0.4714175164699554,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8911336064338684,0.4766234457492828,0.4536025822162628,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.765238881111145,0.2982785701751709,1.356757879257202,285.00048828125,284.95001220703125,304.2897033691406,294.68310546875,300.1036071777344,298.3822937011719,284.99908447265625,1.0,0.6324496269226074,0.3886419534683227,0.3886419534683227,1.0,1.0,-3.353214740753174,0.9749144315719604,2.378300428390503,0.2159346342086792,0.9444121718406676,0.9444121718406676,0.0,182.15261840820312,190.0,66428.03125,0.0,3191.4130859375,1.0,278.5419006347656,282.8567199707031,297.66729736328125,301.9135437011719,293.1499938964844,293.1499938964844,278.25,33404.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984887003898621,1.0,0.0,0.0,3.681124448776245,3.6811482906341553,9.041787052410656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.63671875,0.0,1548.4898681640625,1895.4371337890625,0.0,3389.492919921875,0.9103645086288452,1.0,0.0,3.0,1.0,0.0
17944380,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8842377066612244,0.4680295288562774,0.4236070215702057,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.4976099133491516,0.0864516273140907,0.0864116176962852,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.7944899201393127,0.4742351770401001,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8893730044364929,0.4764297604560852,0.4536901116371155,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7637882232666016,0.2981446385383606,1.3570983409881592,284.8760986328125,284.95001220703125,304.27081298828125,294.6820373535156,300.09637451171875,298.3817443847656,284.8755187988281,1.0,0.6336531639099121,0.388318657875061,0.388318657875061,1.0,1.0,-3.356473445892334,0.97507506608963,2.381398200988769,0.2155403196811676,0.8569926023483276,0.8569926023483276,0.0,183.61183166503903,190.0,67266.4140625,0.0,3207.0830078125,1.0,278.29791259765625,282.7178955078125,297.7133178710937,302.1296691894531,293.1499938964844,293.1499938964844,278.25,37950.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042457938194276,1.0,0.0,0.0,3.639897346496582,3.6399216651916495,8.840392524689378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.3154296875,0.0,1536.51416015625,1895.4371337890625,0.0,3443.128173828125,0.9022590517997742,1.0,0.0,3.0,1.0,0.0
17944440,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8815703988075256,0.4672382473945617,0.4229114949703216,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.4956601560115814,0.0860095396637916,0.0860817283391952,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.7953976392745972,0.4776668548583984,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8870280981063843,0.4761343896389007,0.453465074300766,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7618287205696106,0.2978951334953308,1.3563560247421265,284.9078674316406,284.95001220703125,304.2518920898437,294.6810302734375,300.0882568359375,298.3802185058594,284.9089660644531,1.0,0.6347773671150208,0.3879953324794769,0.3879953324794769,1.0,1.0,-3.358205318450928,0.974717915058136,2.3834874629974365,0.2149436920881271,0.8588915467262268,0.8588915467262268,0.0,185.2977905273437,193.0,67056.296875,0.0,3220.645751953125,1.0,278.2579345703125,282.7460327148437,297.69927978515625,302.06036376953125,293.1499938964844,293.1499938964844,278.54998779296875,38399.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056527018547058,1.0,0.0,0.0,3.570085287094116,3.570108890533448,8.504533184350294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.244140625,0.0,1463.623046875,1895.4371337890625,0.0,3456.21630859375,0.8895252346992493,1.0,0.0,3.0,1.0,0.0
17944500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8793491125106812,0.4670058786869049,0.4224871397018432,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.4938453137874603,0.0856357961893081,0.0857441276311874,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.7967862486839294,0.4807371497154236,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8850434422492981,0.4762171506881714,0.4534013271331787,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7601486444473267,0.2978854477405548,1.3559650182724,285.01708984375,284.95001220703125,304.23291015625,294.6800537109375,300.0774230957031,298.3747863769531,285.017578125,1.0,0.635901927947998,0.3876720070838928,0.3876720070838928,1.0,1.0,-3.360431432723999,0.9745299816131592,2.38590145111084,0.2143470644950866,0.9367910623550416,0.9367910623550416,0.0,186.84332275390625,193.0,66345.7734375,0.0,3234.535888671875,1.0,278.4996032714844,282.8697509765625,297.6527404785156,301.8544006347656,293.1499938964844,293.1499938964844,278.54998779296875,33879.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003775119781494,1.0,0.0,0.0,3.624431610107422,3.624454975128174,8.765427423895744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.6455078125,0.0,1489.1529541015625,1895.4371337890625,0.0,3407.103271484375,0.899491548538208,1.0,0.0,3.0,1.0,0.0
17944560,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8777496814727783,0.4668512940406799,0.4224229156970978,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.4923931658267975,0.0853287950158119,0.0854793041944503,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7982836961746216,0.483246773481369,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8836158514022827,0.4764014780521393,0.4536198079586029,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7589522004127502,0.2979806959629059,1.356525182723999,285.0005187988281,284.95001220703125,304.2138977050781,294.6791381835937,300.0674133300781,298.370361328125,284.9991455078125,1.0,0.6370928287506104,0.3873496055603027,0.3873496055603027,1.0,1.0,-3.3639891147613525,0.9747923612594604,2.3891966342926025,0.2139246016740799,0.9457108974456788,0.9457108974456788,0.0,188.1922302246093,196.0,66530.21875,0.0,3250.32568359375,1.0,278.5419616699219,282.85693359375,297.6630859375,301.91583251953125,293.1499938964844,293.1499938964844,278.25,33425.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991032242774963,1.0,0.0,0.0,3.6866455078125,3.68666934967041,9.068929784916692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.7529296875,0.0,1554.8687744140625,1895.4371337890625,0.0,3395.2236328125,0.911621868610382,1.0,0.0,3.0,1.0,0.0
17944620,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8757999539375305,0.4661120176315307,0.4221122562885284,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.4908365309238434,0.0849428549408912,0.0852160304784774,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.7991450428962708,0.4860695302486419,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8819087743759155,0.4761882126331329,0.453690767288208,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7575457692146301,0.2978183031082153,1.3567432165145874,284.8759765625,284.95001220703125,304.19482421875,294.67828369140625,300.0604858398437,298.3702697753906,284.8753356933594,1.0,0.6382768750190735,0.3870272040367126,0.3870272040367126,1.0,1.0,-3.3670451641082764,0.9748798608779908,2.392165184020996,0.2134977728128433,0.8581616878509521,0.8581616878509521,0.0,189.67791748046875,196.0,67371.9140625,0.0,3265.7900390625,1.0,278.2977905273437,282.7178649902344,297.70928955078125,302.1322021484375,293.1499938964844,293.1499938964844,278.25,37946.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904830813407898,1.0,0.0,0.0,3.645590543746948,3.6456148624420166,8.868068448464328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.8671875,0.0,1542.8177490234375,1895.4371337890625,0.0,3448.571533203125,0.903535783290863,1.0,0.0,3.0,1.0,0.0
17944680,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8732323050498962,0.4653018414974212,0.4214029312133789,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.4888888895511627,0.0844769477844238,0.084865003824234,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.7997866868972778,0.4894864857196808,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8796471357345581,0.4758718609809875,0.4534480273723602,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7556599378585815,0.2975395619869232,1.3558781147003174,284.9075012207031,284.95001220703125,304.1756896972656,294.677490234375,300.052734375,298.3692932128906,284.9085998535156,1.0,0.6393765807151794,0.3867048025131225,0.3867048025131225,1.0,1.0,-3.368548631668091,0.9744425415992736,2.394106149673462,0.2128660827875137,0.8597968220710754,0.8597968220710754,0.0,191.3865203857422,199.0,67157.5390625,0.0,3279.033447265625,1.0,278.2579040527344,282.7458801269531,297.6955261230469,302.06298828125,293.1499938964844,293.1499938964844,278.54998779296875,38412.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062162041664124,1.0,0.0,0.0,3.575547695159912,3.575571298599243,8.530577702003939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.4794921875,0.0,1469.5877685546875,1895.4371337890625,0.0,3461.4560546875,0.8907440900802612,1.0,0.0,3.0,1.0,0.0
17944740,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8710983991622925,0.4650511443614959,0.4209628403186798,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.4870496392250061,0.0840788185596466,0.0845056772232055,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.8009304404258728,0.4925399422645569,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.877736508846283,0.4759343564510345,0.4533659815788269,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7540432214736938,0.2975017726421356,1.3553637266159058,285.01690673828125,284.95001220703125,304.15655517578125,294.6767578125,300.0420837402344,298.3642272949219,285.0174255371094,1.0,0.6404731869697571,0.3863824009895324,0.3863824009895324,1.0,1.0,-3.3705389499664307,0.974171817302704,2.396367311477661,0.2122309654951095,0.9377695918083192,0.9377695918083192,0.0,192.94900512695312,199.0,66438.71875,0.0,3292.561767578125,1.0,278.4997253417969,282.86993408203125,297.6492004394531,301.85675048828125,293.1499938964844,293.1499938964844,278.54998779296875,33902.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900920569896698,1.0,0.0,0.0,3.629427671432495,3.629451036453247,8.78960918271332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.9970703125,0.0,1494.792236328125,1895.4371337890625,0.0,3412.1640625,0.9006222486495972,1.0,0.0,3.0,1.0,0.0
17944800,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8695682287216187,0.4648815989494324,0.4208845496177673,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.4855527281761169,0.0837481692433357,0.0842188671231269,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8021891117095947,0.4950328469276428,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8763666749000549,0.4760992228984833,0.4535667896270752,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7528927326202393,0.2975708246231079,1.3558069467544556,285.0005187988281,284.95001220703125,304.1373596191406,294.67608642578125,300.03228759765625,298.360107421875,284.9991455078125,1.0,0.6416342258453369,0.3860599994659424,0.3860599994659424,1.0,1.0,-3.373871326446533,0.9743511080741882,2.39952039718628,0.2117662131786346,0.9467933773994446,0.9467933773994446,0.0,194.3088836669922,202.0,66619.6953125,0.0,3308.002685546875,1.0,278.5419616699219,282.8573608398437,297.6597900390625,301.9181823730469,293.1499938964844,293.1499938964844,278.25,33443.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996225595474243,1.0,0.0,0.0,3.691270351409912,3.6912941932678223,9.0916978479072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.1279296875,0.0,1560.2236328125,1895.4371337890625,0.0,3400.06591796875,0.9126775860786438,1.0,0.0,3.0,1.0,0.0
17944860,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8677071332931519,0.4641282558441162,0.420561820268631,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.483939528465271,0.0833401158452034,0.0839346572756767,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.8027974367141724,0.4978276491165161,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8747331500053406,0.4758661389350891,0.4536201059818268,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7515469193458557,0.2973825931549072,1.3559129238128662,284.8758850097656,284.95001220703125,304.1181335449219,294.67547607421875,300.0258483886719,298.3607482910156,284.875244140625,1.0,0.6427866816520691,0.3857382237911224,0.3857382237911224,1.0,1.0,-3.3766982555389404,0.9743565917015076,2.402341604232788,0.211298406124115,0.8591465353965759,0.8591465353965759,0.0,195.8032989501953,202.0,67463.96875,0.0,3323.08447265625,1.0,278.2976989746094,282.7181091308594,297.7061767578125,302.1347961425781,293.1499938964844,293.1499938964844,278.25,37944.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053205251693726,1.0,0.0,0.0,3.650322914123535,3.650347232818604,8.891107654562802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.7744140625,0.0,1548.0787353515625,1895.4371337890625,0.0,3453.126708984375,0.9045992493629456,1.0,0.0,3.0,1.0,0.0
17944920,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8652552366256714,0.4633004665374756,0.4198392629623413,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.4819027483463287,0.0828519240021705,0.0835636109113693,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.8031853437423706,0.5012049078941345,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8725694417953491,0.4755290150642395,0.4533591568470001,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7497444152832031,0.2970765829086303,1.354933261871338,284.9072265625,284.95001220703125,304.098876953125,294.6749267578125,300.01873779296875,298.3606872558594,284.9083557128906,1.0,0.6438526511192322,0.3854164481163025,0.3854164481163025,1.0,1.0,-3.3779542446136475,0.9738329648971558,2.404121398925781,0.2106245011091232,0.860575795173645,0.860575795173645,0.0,197.5204315185547,205.0,67246.6640625,0.0,3335.87060546875,1.0,278.2578430175781,282.7459716796875,297.6927185058594,302.06573486328125,293.1499938964844,293.1499938964844,278.54998779296875,38422.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066851139068604,1.0,0.0,0.0,3.580152988433838,3.580176830291748,8.552566441721865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.5322265625,0.0,1474.6177978515625,1895.4371337890625,0.0,3465.815185546875,0.8917704224586487,1.0,0.0,3.0,1.0,0.0
17944980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8632193803787231,0.4630319476127624,0.4193838834762573,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.4799355864524841,0.0824304148554802,0.0831834077835083,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.8040933012962341,0.5042233467102051,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8707427978515625,0.4755712747573852,0.4532585740089416,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7481964230537415,0.2970116436481476,1.3543001413345337,285.0168151855469,284.95001220703125,304.07958984375,294.6744384765625,300.0084228515625,298.35614013671875,285.0173034667969,1.0,0.6449142098426819,0.3850946724414825,0.3850946724414825,1.0,1.0,-3.379693984985352,0.9734745025634766,2.406219482421875,0.2099444419145584,0.9386054873466492,0.9386054873466492,0.0,199.0891265869141,205.0,66520.796875,0.0,3348.92626953125,1.0,278.49981689453125,282.8703308105469,297.6466979980469,301.8594055175781,293.1499938964844,293.1499938964844,278.54998779296875,33920.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013710021972656,1.0,0.0,0.0,3.633650779724121,3.633674144744873,8.810075655674154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.173828125,0.0,1499.5648193359375,1895.4371337890625,0.0,3416.361083984375,0.9015771746635436,1.0,0.0,3.0,1.0,0.0
17945040,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8617646098136902,0.4628475904464721,0.4192915558815002,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.4782962203025818,0.082076720893383,0.0828750506043434,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.8051201105117798,0.5066866874694824,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8694368004798889,0.4757164716720581,0.4534412324428558,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7470946311950684,0.2970549762248993,1.354628086090088,285.00054931640625,284.95001220703125,304.060302734375,294.67401123046875,299.9989624023437,298.3525085449219,284.9991760253906,1.0,0.6460399627685547,0.3847728967666626,0.3847728967666626,1.0,1.0,-3.3827874660491943,0.9735689163208008,2.4092185497283936,0.209433764219284,0.9477069973945618,0.9477069973945618,0.0,200.4519195556641,208.0,66698.6171875,0.0,3363.92529296875,1.0,278.5419921875,282.8579406738281,297.6575012207031,301.9208374023437,293.1499938964844,293.1499938964844,278.25,33458.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000503420829773,1.0,0.0,0.0,3.6951653957366943,3.695189476013184,9.11089557575906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.2099609375,0.0,1564.7481689453125,1895.4371337890625,0.0,3404.0537109375,0.913565993309021,1.0,0.0,3.0,1.0,0.0
17945100,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8599953651428223,0.4620805382728576,0.4189567863941192,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.4765081405639648,0.0816470235586166,0.0825702100992202,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.8054810166358948,0.5094444751739502,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8678802251815796,0.4754636883735657,0.4534766972064972,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7458086609840393,0.2968408763408661,1.3546223640441897,284.8758544921875,284.95001220703125,304.0409545898437,294.6736755371094,299.9933166503906,298.35430908203125,284.87518310546875,1.0,0.6471566557884216,0.3844511210918426,0.3844511210918426,1.0,1.0,-3.3853747844696045,0.9734882712364196,2.41188645362854,0.2089186459779739,0.8600121736526489,0.8600121736526489,0.0,201.9487152099609,208.0,67545.9609375,0.0,3378.549560546875,1.0,278.297607421875,282.7185974121094,297.7041320800781,302.13775634765625,293.1499938964844,293.1499938964844,278.25,37940.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057216644287108,1.0,0.0,0.0,3.654341220855713,3.654365539550781,8.910693054531293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.5703125,0.0,1552.543701171875,1895.4371337890625,0.0,3456.857666015625,0.9055020213127136,1.0,0.0,3.0,1.0,0.0
17945160,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8576592206954956,0.4612355232238769,0.4182212054729461,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.4742149710655212,0.0811367183923721,0.0821793228387832,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.8056190609931946,0.5127769708633423,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8658149838447571,0.4751062989234924,0.4531976878643036,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7440837621688843,0.2965064346790313,1.3535248041152954,284.9071350097656,284.95001220703125,304.0216064453125,294.6733703613281,299.9871826171875,298.3555908203125,284.9082336425781,1.0,0.6481857895851135,0.3841388821601867,0.3841388821601867,1.0,1.0,-3.386373996734619,0.9729004502296448,2.413473606109619,0.2082224786281585,0.8613508939743042,0.8613508939743042,0.0,203.66973876953125,196.0,67327.890625,0.0,3390.814453125,1.0,278.2578125,282.7463684082031,297.69097900390625,302.0689697265625,293.1499938964844,293.1499938964844,278.54998779296875,38424.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907068371772766,1.0,0.0,0.0,3.584158182144165,3.584182024002075,8.571713010496751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.013671875,0.0,1478.9549560546875,1895.4371337890625,0.0,3469.377197265625,0.8926650285720825,1.0,0.0,3.0,1.0,0.0
17945220,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8576532006263733,0.4609327912330627,0.4176768660545349,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.4732560813426971,0.0806795060634613,0.0817005112767219,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.8065259456634521,0.5121204853057861,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8660595417022705,0.4751121997833252,0.4530011415481567,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7441890835762024,0.2964003980159759,1.3523991107940674,285.0135498046875,284.95001220703125,304.0022277832031,294.6731872558594,299.9776306152344,298.3526306152344,285.013671875,1.0,0.6471730470657349,0.3838266432285309,0.3838266432285309,1.0,1.0,-3.382777214050293,0.9707643389701844,2.412013053894043,0.2071358114480972,0.9368922114372252,0.9368922114372252,0.0,203.1941833496093,196.0,66531.0546875,0.0,3379.740478515625,1.0,278.4999084472656,282.8686828613281,297.6451110839844,301.8611755371094,293.1499938964844,293.1499938964844,278.54998779296875,34013.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901722490787506,1.0,0.0,0.0,3.6359381675720215,3.635961771011353,8.821172059469973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.9521484375,0.0,1502.7747802734375,1895.4371337890625,0.0,3419.635498046875,0.9021049737930298,1.0,0.0,3.0,1.0,0.0
17945280,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8593706488609314,0.4607060551643371,0.4174410700798034,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.4734789431095123,0.0802938565611839,0.0812439396977424,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.8081725239753723,0.5087230205535889,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8680052757263184,0.4752089977264404,0.4530295133590698,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7456898093223572,0.2964169085025787,1.3520231246948242,284.9925231933594,284.95001220703125,303.9828491210937,294.67303466796875,299.9686584472656,298.3505554199219,284.99072265625,1.0,0.6453725695610046,0.383514404296875,0.383514404296875,1.0,1.0,-3.3774452209472656,0.968053102493286,2.4093921184539795,0.2057476192712783,0.9409342408180236,0.9409342408180236,0.0,201.26475524902344,199.0,66573.5546875,0.0,3356.313720703125,1.0,278.5420227050781,282.85430908203125,297.6551513671875,301.91571044921875,293.1499938964844,293.1499938964844,278.25,33725.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002185463905334,1.0,0.0,0.0,3.691553831100464,3.691577911376953,9.093094490708608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.1142578125,0.0,1562.6827392578125,1895.4371337890625,0.0,3405.62158203125,0.9128747582435608,1.0,0.0,3.0,1.0,0.0
17945340,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.859646201133728,0.4599248170852661,0.4170083701610565,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.4728664457798004,0.0798619985580444,0.0808475092053413,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.8095678091049194,0.5077009201049805,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8685401082038879,0.4749256074428558,0.452952116727829,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7461001873016357,0.2962273061275482,1.351652979850769,284.86883544921875,284.95001220703125,303.96343994140625,294.6730041503906,299.963623046875,298.35369873046875,284.8687438964844,1.0,0.6449010372161865,0.3832021653652191,0.3832021653652191,1.0,1.0,-3.374671936035156,0.9662098288536072,2.4084620475769043,0.2044969499111175,0.8510210514068604,0.8510210514068604,0.0,200.63088989257807,199.0,67264.984375,0.0,3346.299560546875,1.0,278.2978210449219,282.71923828125,297.70037841796875,302.12115478515625,293.1499938964844,293.1499938964844,278.25,38548.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054961204528807,1.0,0.0,0.0,3.637597560882568,3.6376218795776367,8.829225066619983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.9521484375,0.0,1538.419677734375,1895.4371337890625,0.0,3454.76025390625,0.9021108150482178,1.0,0.0,3.0,1.0,0.0
17945400,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8588606715202332,0.4591141045093536,0.4162303805351257,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.4714905619621277,0.0793748348951339,0.0804102718830108,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.8107830882072449,0.50816410779953,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.86805260181427,0.4745719134807586,0.4526055753231048,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7456859350204468,0.2959679663181305,1.3505157232284546,284.9038391113281,284.95001220703125,303.94403076171875,294.67303466796875,299.9579162597656,298.35601806640625,284.9049072265625,1.0,0.6446505188941956,0.3828899264335632,0.3828899264335632,1.0,1.0,-3.3719818592071533,0.9643903970718384,2.4075913429260254,0.2033379971981048,0.8534785509109497,0.8534785509109497,0.0,200.7458648681641,202.0,66970.6796875,0.0,3340.794677734375,1.0,278.2579345703125,282.75128173828125,297.6863708496094,302.0442199707031,293.1499938964844,293.1499938964844,278.54998779296875,38796.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063438177108764,1.0,0.0,0.0,3.561189889907837,3.561213493347168,8.462205300929782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.2919921875,0.0,1457.0045166015625,1895.4371337890625,0.0,3462.642333984375,0.8878723382949829,1.0,0.0,3.0,1.0,0.0
17945460,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8581748008728027,0.4588620364665985,0.4157477617263794,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.4700342714786529,0.0789659693837165,0.0799910798668861,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.8124760985374451,0.5088111162185669,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8675810694694519,0.4746006429195404,0.4524462521076202,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7452816367149353,0.295967549085617,1.3499184846878052,285.0127258300781,284.95001220703125,303.92462158203125,294.6731262207031,299.9492492675781,298.3533020019531,285.0130310058594,1.0,0.6446750164031982,0.3826854228973388,0.3826854228973388,1.0,1.0,-3.370760202407837,0.9633617401123048,2.407398462295532,0.2025866061449051,0.9298800826072692,0.9298800826072692,0.0,201.0146026611328,202.0,66210.453125,0.0,3339.54931640625,1.0,278.4992980957031,282.8756103515625,297.6410217285156,301.8349304199219,293.1499938964844,293.1499938964844,278.54998779296875,34109.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005964398384094,1.0,0.0,0.0,3.6120989322662354,3.6121222972869873,8.705878258297162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.32421875,0.0,1477.4102783203125,1895.4371337890625,0.0,3409.143310546875,0.8969321846961975,1.0,0.0,3.0,1.0,0.0
17945520,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.857782781124115,0.4586870074272156,0.4156312048435211,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.4688200652599334,0.0786307081580162,0.0796603113412857,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.814203679561615,0.5093775987625122,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8673419952392578,0.4747266769409179,0.452576607465744,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7450979351997375,0.296078622341156,1.3503679037094116,284.99609375,284.95001220703125,303.9052124023437,294.6733093261719,299.94158935546875,298.35162353515625,284.99481201171875,1.0,0.6449851989746094,0.3824809193611145,0.3824809193611145,1.0,1.0,-3.3715980052948,0.9630418419837952,2.4085562229156494,0.2021082043647766,0.9371758103370668,0.9371758103370668,0.0,201.33595275878903,205.0,66347.703125,0.0,3343.327392578125,1.0,278.5418395996094,282.8639221191406,297.653076171875,301.89453125,293.1499938964844,293.1499938964844,278.25,33656.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989346623420715,1.0,0.0,0.0,3.6702609062194815,3.6702845096588135,8.988498052531213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.1572265625,0.0,1538.195556640625,1895.4371337890625,0.0,3393.651611328125,0.9081015586853028,1.0,0.0,3.0,1.0,0.0
17945580,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8568652868270874,0.4579436480998993,0.4152818620204925,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.4672988653182983,0.0782263204455375,0.0793460831046104,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.8151942491531372,0.5106149315834045,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8666336536407471,0.4744629561901092,0.4525674879550934,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7445563673973083,0.2959379255771637,1.3505346775054932,284.8752136230469,284.95001220703125,303.8857727050781,294.673583984375,299.9378967285156,298.3554077148437,284.8750915527344,1.0,0.6454634666442871,0.3822764456272125,0.3822764456272125,1.0,1.0,-3.3724803924560547,0.9627332091331482,2.4097471237182617,0.2016902714967727,0.851025402545929,0.851025402545929,0.0,201.9986572265625,205.0,67127.1640625,0.0,3349.16943359375,1.0,278.2982482910156,282.7294616699219,297.70098876953125,302.1086120605469,293.1499938964844,293.1499938964844,278.25,38287.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904331624507904,1.0,0.0,0.0,3.622402429580689,3.6224265098571777,8.75561568136618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.3564453125,0.0,1519.6661376953125,1895.4371337890625,0.0,3443.9267578125,0.8985899686813354,1.0,0.0,3.0,1.0,0.0
17945640,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8552287817001343,0.4571395218372345,0.4145545661449432,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.4650521278381347,0.0777462422847747,0.0789576843380928,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.8159139156341553,0.512712836265564,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8652555346488953,0.4741098284721374,0.4522625803947449,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7434456944465637,0.2956854403018951,1.3496731519699097,284.9088134765625,284.95001220703125,303.8663635253906,294.6739501953125,299.9332580566406,298.3581848144531,284.9097900390625,1.0,0.645998477935791,0.3820719420909881,0.3820719420909881,1.0,1.0,-3.3722593784332275,0.9620565176010132,2.410202741622925,0.2011231034994125,0.8544480800628662,0.8544480800628662,0.0,203.04481506347656,208.0,66906.984375,0.0,3354.6884765625,1.0,278.258056640625,282.7590026855469,297.68896484375,302.039794921875,293.1499938964844,293.1499938964844,278.54998779296875,38509.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054417610168456,1.0,0.0,0.0,3.5520694255828857,3.552093029022217,8.418916195296333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.9365234375,0.0,1445.1907958984375,1895.4371337890625,0.0,3454.254150390625,0.885628342628479,1.0,0.0,3.0,1.0,0.0
17945700,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8538327217102051,0.4568686187267303,0.4140913486480713,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.4627046585083008,0.077326089143753,0.0785635858774185,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.8170867562294006,0.5147168040275574,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8640452027320862,0.4741238057613373,0.4521231055259704,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7424473762512207,0.2956623136997223,1.3491661548614502,285.0163879394531,284.95001220703125,303.8469543457031,294.67437744140625,299.92486572265625,298.35552978515625,285.01666259765625,1.0,0.6466419696807861,0.3818674683570862,0.3818674683570862,1.0,1.0,-3.372857093811035,0.9616567492485046,2.4112002849578857,0.2005896717309951,0.9313750267028807,0.9313750267028807,0.0,204.08062744140625,208.0,66195.25,0.0,3362.034423828125,1.0,278.4991455078125,282.8813781738281,297.64459228515625,301.8358154296875,293.1499938964844,293.1499938964844,278.54998779296875,33907.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899964451789856,1.0,0.0,0.0,3.606473207473755,3.606496334075928,8.678781000526214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.2412109375,0.0,1469.8072509765625,1895.4371337890625,0.0,3403.2529296875,0.8955029845237732,1.0,0.0,3.0,1.0,0.0
17945760,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8528494834899902,0.4566663205623626,0.413974791765213,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.4607150852680206,0.0769673660397529,0.0782384872436523,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.8183037042617798,0.5164016485214233,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8631944060325623,0.4742286801338196,0.4522585272789001,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7417588829994202,0.2957350313663482,1.3495832681655884,284.9989929199219,284.95001220703125,303.8275451660156,294.6749267578125,299.9169616699219,298.3536376953125,284.9976501464844,1.0,0.6474357843399048,0.3816100060939789,0.3816100060939789,1.0,1.0,-3.3750150203704834,0.9616315960884094,2.41338324546814,0.2001014351844787,0.9392760396003724,0.9392760396003724,0.0,205.02883911132807,196.0,66367.5703125,0.0,3372.472412109375,1.0,278.54180908203125,282.8684387207031,297.6569519042969,301.89849853515625,293.1499938964844,293.1499938964844,278.25,33479.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898531436920166,1.0,0.0,0.0,3.6676878929138175,3.667711734771729,8.975900982477469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.8916015625,0.0,1533.984375,1895.4371337890625,0.0,3389.89111328125,0.9073919653892516,1.0,0.0,3.0,1.0,0.0
