time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945820,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8533562421798706,0.4558754861354828,0.4135428965091705,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.4601183831691742,0.0765210315585136,0.0778396129608154,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.8190300464630127,0.5149192810058594,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8639609217643738,0.4739233255386352,0.4521681368350982,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7423750758171082,0.2955347001552582,1.349278211593628,284.87353515625,284.95001220703125,303.8081359863281,294.675537109375,299.913330078125,298.3582763671875,284.87286376953125,1.0,0.6462522745132446,0.3813525438308716,0.3813525438308716,1.0,1.0,-3.3717777729034424,0.9597797393798828,2.41199803352356,0.199242815375328,0.8504981398582458,0.8504981398582458,0.0,204.1513671875,196.0,67111.8359375,0.0,3359.95263671875,1.0,278.2982788085937,282.7300109863281,297.704833984375,302.1134948730469,293.1499938964844,293.1499938964844,278.25,38202.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041045308113098,1.0,0.0,0.0,3.621653318405152,3.62167763710022,8.751995324018935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.5400390625,0.0,1518.209716796875,1895.4371337890625,0.0,3441.813720703125,0.8982769250869751,1.0,0.0,3.0,1.0,0.0
17945880,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8543837666511536,0.4550132751464844,0.4126717448234558,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.4598464965820312,0.0759985297918319,0.077309601008892,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.820137619972229,0.5119356513023376,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8653449416160583,0.4735161364078522,0.45171719789505,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7434554100036621,0.2952319383621216,1.347683072090149,284.9032897949219,284.95001220703125,303.7887268066406,294.6762390136719,299.9083557128906,298.3616638183594,284.9039611816406,1.0,0.6441859602928162,0.3810951113700866,0.3810951113700866,1.0,1.0,-3.3640503883361816,0.956437349319458,2.407613039016724,0.1977342367172241,0.8500531911849976,0.8500531911849976,0.0,202.3138885498047,199.0,66753.4765625,0.0,3331.664306640625,1.0,278.2580871582031,282.7585754394531,297.6916198730469,302.037841796875,293.1499938964844,293.1499938964844,278.54998779296875,38746.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90518319606781,1.0,0.0,0.0,3.544317960739136,3.544341325759888,8.382211831303721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.111328125,0.0,1438.691650390625,1895.4371337890625,0.0,3451.849609375,0.8840176463127136,1.0,0.0,3.0,1.0,0.0
17945940,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8546342253684998,0.4547145962715149,0.4121106266975403,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.4587747752666473,0.0755625143647193,0.076824352145195,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.8221553564071655,0.5107793211936951,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8658416867256165,0.4734967947006225,0.4514739215373993,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7438265085220337,0.2952130734920501,1.34677255153656,285.0094909667969,284.95001220703125,303.76934814453125,294.67706298828125,299.8990478515625,298.35858154296875,285.0096130371094,1.0,0.6434967517852783,0.3808376491069793,0.3808376491069793,1.0,1.0,-3.359997510910034,0.9543384909629822,2.4056591987609863,0.1963708400726318,0.923910915851593,0.923910915851593,0.0,201.5455474853516,199.0,65949.25,0.0,3318.01708984375,1.0,278.4988708496094,282.881591796875,297.6455078125,301.8248596191406,293.1499938964844,293.1499938964844,278.54998779296875,34157.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994201421737671,1.0,0.0,0.0,3.592782974243164,3.592806100845337,8.613016007075203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.466796875,0.0,1456.8687744140625,1895.4371337890625,0.0,3398.178466796875,0.8926506042480469,1.0,0.0,3.0,1.0,0.0
17946000,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.854884922504425,0.4545048177242279,0.4119346737861633,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.4578234851360321,0.0752076283097267,0.0764468535780906,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.8242506384849548,0.5101016759872437,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8662660121917725,0.4735808968544006,0.4515380561351776,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7441903352737427,0.2953270971775055,1.3470752239227295,284.9916381835937,284.95001220703125,303.75,294.677978515625,299.8910522460937,298.3569030761719,284.9903869628906,1.0,0.6432080268859863,0.380580186843872,0.380580186843872,1.0,1.0,-3.358954429626465,0.9532379508018494,2.4057164192199707,0.1954684555530548,0.929007649421692,0.929007649421692,0.0,201.1582946777344,202.0,66047.2734375,0.0,3313.426513671875,1.0,278.54168701171875,282.86968994140625,297.6571044921875,301.8809509277344,293.1499938964844,293.1499938964844,278.25,33776.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976312279701233,1.0,0.0,0.0,3.648510217666626,3.648533821105957,8.88227930317953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.3349609375,0.0,1514.8834228515625,1895.4371337890625,0.0,3381.49365234375,0.9032798409461976,1.0,0.0,3.0,1.0,0.0
17946060,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8544715642929077,0.4537038505077362,0.411530464887619,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.4564370214939117,0.0747460648417472,0.076083056628704,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.8255735635757446,0.5103586912155151,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8660705089569092,0.4732410609722137,0.4514598846435547,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7440807223320007,0.2951584458351135,1.3471239805221558,284.8734130859375,284.95001220703125,303.7306213378906,294.67901611328125,299.8872375488281,298.3605041503906,284.8736877441406,1.0,0.6432063579559326,0.3804012238979339,0.3804012238979339,1.0,1.0,-3.358306646347046,0.9524811506271362,2.405825614929199,0.1948868781328201,0.8434637188911438,0.8434637188911438,0.0,201.259994506836,202.0,66759.078125,0.0,3312.53515625,1.0,278.2987976074219,282.739013671875,297.705078125,302.0908508300781,293.1499938964844,293.1499938964844,278.25,38572.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028525352478028,1.0,0.0,0.0,3.5944881439208984,3.594512224197388,8.621194069746707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.484375,0.0,1491.23828125,1895.4371337890625,0.0,3430.15966796875,0.8925405144691467,1.0,0.0,3.0,1.0,0.0
17946120,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8531409502029419,0.4527919292449951,0.4107180833816528,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.4540201127529144,0.0741373598575592,0.0755931138992309,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.8265385627746582,0.5117997527122498,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8649909496307373,0.4727514684200287,0.4510424435138702,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7432127594947815,0.2948119640350342,1.3459278345108032,284.9085998535156,284.95001220703125,303.7111511230469,294.6802673339844,299.8817138671875,298.3619384765625,284.909423828125,1.0,0.6433398723602295,0.3802222609519958,0.3802222609519958,1.0,1.0,-3.356533527374268,0.9513649344444276,2.4051687717437744,0.1941728293895721,0.847893238067627,0.847893238067627,0.0,201.90435791015625,205.0,66516.6953125,0.0,3312.191162109375,1.0,278.2582702636719,282.77008056640625,297.6934814453125,302.0201721191406,293.1499938964844,293.1499938964844,278.54998779296875,38620.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037494659423828,1.0,0.0,0.0,3.5229766368865967,3.5230000019073486,8.281572831947415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.9267578125,0.0,1415.3125,1895.4371337890625,0.0,3438.50927734375,0.8792755007743835,1.0,0.0,3.0,1.0,0.0
17946180,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8518609404563904,0.4523479044437408,0.4101233184337616,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.4513211548328399,0.0735287293791771,0.0750419273972511,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.8278273344039917,0.5134324431419373,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8638818860054016,0.4725652635097503,0.450738251209259,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7422782182693481,0.2946291863918304,1.344822645187378,285.0137939453125,284.95001220703125,303.6916198730469,294.6817321777344,299.8719482421875,298.3573913574219,285.0137939453125,1.0,0.6436300277709961,0.3800432980060577,0.3800432980060577,1.0,1.0,-3.355420589447021,0.9504724740982056,2.404948234558105,0.1934733390808105,0.9227867722511292,0.9227867722511292,0.0,202.6728363037109,205.0,65794.4296875,0.0,3314.065185546875,1.0,278.4984130859375,282.8905029296875,297.6500244140625,301.8162841796875,293.1499938964844,293.1499938964844,278.54998779296875,33949.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980765342712402,1.0,0.0,0.0,3.576907157897949,3.576930284500122,8.5370663782669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.4833984375,0.0,1438.32763671875,1895.4371337890625,0.0,3385.6484375,0.8889373540878296,1.0,0.0,3.0,1.0,0.0
17946240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8508381843566895,0.4519244730472564,0.4098272919654846,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.448771983385086,0.0729341655969619,0.0745130181312561,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.8290348649024963,0.5149729251861572,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8629732131958008,0.4724189639091491,0.4506587982177734,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7415062189102173,0.294485479593277,1.344386100769043,284.99462890625,284.95001220703125,303.6720275878906,294.683349609375,299.862548828125,298.35308837890625,284.9932556152344,1.0,0.6440970301628113,0.3798643350601196,0.3798643350601196,1.0,1.0,-3.355659246444702,0.9500299096107484,2.405629396438598,0.1929370462894439,0.9282315373420716,0.9282315373420716,0.0,203.4576873779297,208.0,65926.75,0.0,3319.10986328125,1.0,278.5415344238281,282.8769836425781,297.6634826660156,301.8777160644531,293.1499938964844,293.1499938964844,278.25,33597.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964506983757019,1.0,0.0,0.0,3.6358180046081534,3.635841369628906,8.820588277558272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.501953125,0.0,1499.540771484375,1895.4371337890625,0.0,3370.4775390625,0.9002949595451355,1.0,0.0,3.0,1.0,0.0
17946300,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8493229150772095,0.45091712474823,0.4092656075954437,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.4458568394184112,0.0722309201955795,0.0739527717232704,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.8294335603713989,0.5171204209327698,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8616203665733337,0.471854031085968,0.450398176908493,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7403716444969177,0.2940441071987152,1.343396782875061,284.875,284.95001220703125,303.6523742675781,294.6851501464844,299.8567810058594,298.3539428710937,284.8751525878906,1.0,0.6446372866630554,0.3796853423118591,0.3796853423118591,1.0,1.0,-3.355393171310425,0.9494162201881408,2.4059770107269287,0.1923922300338745,0.8425224423408508,0.8425224423408508,0.0,204.53309631347656,208.0,66647.0390625,0.0,3324.662841796875,1.0,278.299072265625,282.7450256347656,297.7125244140625,302.0904235839844,293.1499938964844,293.1499938964844,278.25,38439.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901828110218048,1.0,0.0,0.0,3.583986282348633,3.584010124206543,8.570890486225835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.6708984375,0.0,1478.882568359375,1895.4371337890625,0.0,3420.619384765625,0.8900890946388245,1.0,0.0,3.0,1.0,0.0
17946360,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8471667766571045,0.4498418271541595,0.4083183705806732,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.4422795474529266,0.0714211910963058,0.0732847079634666,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.8295320868492126,0.5200278162956238,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8596654534339905,0.4711859226226806,0.4498225152492523,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7387042045593262,0.2934623062610626,1.3412119150161743,284.9091186523437,284.95001220703125,303.6326599121094,294.6871337890625,299.8497314453125,298.3534545898437,284.9098205566406,1.0,0.6451555490493774,0.3794735670089721,0.3794735670089721,1.0,1.0,-3.353628396987915,0.948215126991272,2.405413150787353,0.1915599554777145,0.8465693593025208,0.8465693593025208,0.0,205.93234252929688,211.0,66403.90625,0.0,3328.65234375,1.0,278.25836181640625,282.7751159667969,297.701416015625,302.0209655761719,293.1499938964844,293.1499938964844,278.54998779296875,38549.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028254747390748,1.0,0.0,0.0,3.513254165649414,3.513277292251587,8.235926429733809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.130859375,0.0,1404.6517333984375,1895.4371337890625,0.0,3429.90771484375,0.8770540952682495,1.0,0.0,3.0,1.0,0.0
17946420,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8452742099761963,0.449258804321289,0.407611221075058,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.438731849193573,0.0706384778022766,0.0725794807076454,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9990000128746032,0.8300411105155945,0.522776186466217,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8579058051109314,0.4708519577980041,0.4493888318538666,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7371571063995361,0.2930734157562256,1.339231014251709,285.0130615234375,284.95001220703125,303.6128845214844,294.68927001953125,299.83868408203125,298.3473815917969,285.012939453125,1.0,0.6457133889198303,0.3792617917060852,0.3792617917060852,1.0,1.0,-3.352327823638916,0.9471660852432252,2.4051618576049805,0.1907131373882293,0.9205665588378906,0.9205665588378906,0.0,207.2751922607422,211.0,65679.046875,0.0,3333.378173828125,1.0,278.4981689453125,282.8944396972656,297.6581726074219,301.8173828125,293.1499938964844,293.1499938964844,278.54998779296875,33922.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971899151802063,1.0,0.0,0.0,3.567347764968872,3.567370653152466,8.491495577800379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.4658203125,0.0,1427.9515380859375,1895.4371337890625,0.0,3377.376220703125,0.8867717385292053,1.0,0.0,3.0,1.0,0.0
17946480,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.843786358833313,0.4487152695655823,0.4072163105010986,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.4355434477329254,0.0698904022574424,0.0719133242964744,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.8305467963218689,0.5251704454421997,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8565042018890381,0.4705791175365448,0.4491984844207763,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7359064221382141,0.2927475571632385,1.3380117416381836,284.9931640625,284.95001220703125,303.59307861328125,294.6915283203125,299.8283386230469,298.3421325683594,284.9917297363281,1.0,0.6463589668273926,0.3790500164031982,0.3790500164031982,1.0,1.0,-3.352235078811645,0.9465183615684508,2.40571665763855,0.1900128573179245,0.9251112341880798,0.9251112341880798,0.0,208.4970092773437,199.0,65798.9140625,0.0,3340.1630859375,1.0,278.5414733886719,282.8805236816406,297.6718139648437,301.8783264160156,293.1499938964844,293.1499938964844,278.25,33614.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955556154251099,1.0,0.0,0.0,3.625723123550415,3.625746250152588,8.771675084062736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.169921875,0.0,1488.5941162109375,1895.4371337890625,0.0,3362.12158203125,0.898029088973999,1.0,0.0,3.0,1.0,0.0
17946540,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8437172770500183,0.4475930333137512,0.406495451927185,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.4334805607795715,0.0690408274531364,0.0711523965001106,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.8305352926254272,0.5243759155273438,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8566571474075317,0.4698915779590606,0.4487638473510742,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7359007000923157,0.292134165763855,1.335953712463379,284.8712158203125,284.95001220703125,303.5731811523437,294.6939697265625,299.8226013183594,298.34381103515625,284.8711853027344,1.0,0.6449772119522095,0.3788382112979889,0.3788382112979889,1.0,1.0,-3.346519947052002,0.9439868330955504,2.4025332927703857,0.1889257878065109,0.8371094465255737,0.8371094465255737,0.0,207.8465576171875,199.0,66421.484375,0.0,3323.39599609375,1.0,278.29931640625,282.7477722167969,297.7209777832031,302.0881042480469,293.1499938964844,293.1499938964844,278.25,38655.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008734822273254,1.0,0.0,0.0,3.5696957111358643,3.569719314575196,8.502677246724488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.763671875,0.0,1465.0814208984375,1895.4371337890625,0.0,3411.7255859375,0.8869567513465881,1.0,0.0,3.0,1.0,0.0
17946600,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8441703915596008,0.4464169144630432,0.4053516983985901,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.4316413998603821,0.0681045353412628,0.0702485144138336,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.8309123516082764,0.5220175385475159,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8574268221855164,0.4691115915775299,0.4479728639125824,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.736350417137146,0.2914170324802398,1.3325718641281128,284.9033203125,284.95001220703125,303.5532531738281,294.696533203125,299.8150329589844,298.3436889648437,284.9037170410156,1.0,0.6426755785942078,0.3786264359951019,0.3786264359951019,1.0,1.0,-3.336209535598755,0.9399357438087464,2.3962738513946533,0.1871791779994964,0.8383491635322571,0.8383491635322571,0.0,206.18478393554688,202.0,66017.2890625,0.0,3290.518310546875,1.0,278.2585144042969,282.7786865234375,297.7088928222656,302.0097045898437,293.1499938964844,293.1499938964844,278.54998779296875,38927.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016079902648926,1.0,0.0,0.0,3.490206480026245,3.490229606628418,8.128221793413104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.123046875,0.0,1383.493408203125,1895.4371337890625,0.0,3418.56884765625,0.8721907138824463,1.0,0.0,3.0,1.0,0.0
17946660,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.84390789270401,0.4457606673240661,0.4045033752918243,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.4291551411151886,0.0672328919172287,0.0693735778331756,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.8321620225906372,0.5214351415634155,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8573670387268066,0.468688040971756,0.447377860546112,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7361326217651367,0.2909591197967529,1.3298144340515137,285.0050964355469,284.95001220703125,303.53326416015625,294.69921875,299.8021850585937,298.3363342285156,285.004638671875,1.0,0.6417164206504822,0.3783205449581146,0.3783205449581146,1.0,1.0,-3.329389810562134,0.9368048310279846,2.392584800720215,0.1853018552064895,0.908541977405548,0.908541977405548,0.0,205.57339477539065,202.0,65187.03125,0.0,3271.6650390625,1.0,278.4974975585937,282.8979797363281,297.66436767578125,301.796630859375,293.1499938964844,293.1499938964844,278.54998779296875,34240.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955070376396179,1.0,0.0,0.0,3.537513732910156,3.537536382675171,8.350059488293482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.326171875,0.0,1398.8297119140625,1895.4371337890625,0.0,3361.668212890625,0.8803897500038147,1.0,0.0,3.0,1.0,0.0
17946720,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8436275720596313,0.4451603591442108,0.4040028750896454,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.4267662465572357,0.0664224848151207,0.0685854479670524,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8334385752677917,0.5213350653648376,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.857220470905304,0.4683361649513244,0.4470585882663727,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7358908653259277,0.2906075417995453,1.328149437904358,284.9842834472656,284.95001220703125,303.51324462890625,294.7019958496094,299.7908020019531,298.33062744140625,284.9830322265625,1.0,0.641121506690979,0.3780146539211273,0.3780146539211273,1.0,1.0,-3.3253302574157715,0.9345691204071044,2.390761137008667,0.1838352680206298,0.9094582200050354,0.9094582200050354,0.0,205.3371734619141,205.0,65202.390625,0.0,3261.19677734375,1.0,278.54119873046875,282.88531494140625,297.6776733398437,301.84967041015625,293.1499938964844,293.1499938964844,278.25,34021.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893363356590271,1.0,0.0,0.0,3.588240146636963,3.588263273239136,8.591248956690833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.865234375,0.0,1450.9825439453125,1895.4371337890625,0.0,3341.64697265625,0.8898995518684387,1.0,0.0,3.0,1.0,0.0
17946780,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.842762291431427,0.444034218788147,0.4032811820507049,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.4241187870502472,0.0655468106269836,0.0678132176399231,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.8339726328849792,0.522090494632721,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8565250635147095,0.4676109850406647,0.4465973377227783,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7352320551872253,0.2900172770023346,1.3262284994125366,284.8715209960937,284.95001220703125,303.4931945800781,294.7049255371094,299.7842102050781,298.3315734863281,284.8727111816406,1.0,0.640788197517395,0.3777087330818176,0.3777087330818176,1.0,1.0,-3.3215787410736084,0.9324339628219604,2.3891446590423584,0.1824553459882736,0.825753927230835,0.825753927230835,0.0,205.5553131103516,205.0,65745.4453125,0.0,3254.01318359375,1.0,278.30035400390625,282.762939453125,297.7272033691406,302.05181884765625,293.1499938964844,293.1499938964844,278.25,39191.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981913924217224,1.0,0.0,0.0,3.52048659324646,3.520509958267212,8.269869908872352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.9658203125,0.0,1416.825927734375,1895.4371337890625,0.0,3386.719482421875,0.8764957189559937,1.0,0.0,3.0,1.0,0.0
17946840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8412051796913147,0.4428946375846863,0.4022350609302521,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.4209660589694977,0.064599797129631,0.06697578728199,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.8342683911323547,0.523789644241333,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8551641702651978,0.4668310880661011,0.4458738565444946,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7340087294578552,0.2893388569355011,1.3233929872512815,284.9091491699219,284.95001220703125,303.4730834960937,294.7079467773437,299.77667236328125,298.3314208984375,284.9095764160156,1.0,0.6405951380729675,0.3774028420448303,0.3774028420448303,1.0,1.0,-3.3170766830444336,0.9300519824028016,2.387024641036988,0.1809661984443664,0.8322914242744446,0.8322914242744446,0.0,206.22418212890625,208.0,65464.06640625,0.0,3247.715576171875,1.0,278.2588806152344,282.7959289550781,297.7169494628906,301.97833251953125,293.1499938964844,293.1499938964844,278.54998779296875,38813.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986339569091797,1.0,0.0,0.0,3.4482321739196777,3.4482548236846924,7.933892334222037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.7802734375,0.0,1339.951171875,1895.4371337890625,0.0,3390.84716796875,0.8629000782966614,1.0,0.0,3.0,1.0,0.0
17946900,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8397904634475708,0.442219078540802,0.401439905166626,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.4178324937820434,0.0636919513344764,0.0661276131868362,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.8349353671073914,0.525551974773407,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8538786768913269,0.4663737714290619,0.4453111588954925,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7328227162361145,0.2888588011264801,1.3209047317504885,285.00933837890625,284.95001220703125,303.45294189453125,294.7110595703125,299.76531982421875,298.3258361816406,285.0087280273437,1.0,0.6405720114707947,0.377096951007843,0.377096951007843,1.0,1.0,-3.313546657562256,0.9279966950416564,2.385550022125244,0.1795362830162048,0.9032391905784608,0.9032391905784608,0.0,206.9680633544922,208.0,64737.51953125,0.0,3244.032470703125,1.0,278.4965209960937,282.91168212890625,297.6753234863281,301.775390625,293.1499938964844,293.1499938964844,278.54998779296875,33995.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925704956054688,1.0,0.0,0.0,3.501817464828491,3.501839637756348,8.182392434719077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.99609375,0.0,1360.0853271484375,1895.4371337890625,0.0,3334.238037109375,0.8722458481788635,1.0,0.0,3.0,1.0,0.0
17946960,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8386374115943909,0.4415644109249115,0.4009376466274261,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.4149545729160309,0.0628241747617721,0.0653299763798713,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.8355401158332825,0.527192234992981,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8528112173080444,0.4659650325775146,0.4449829161167145,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7318268418312073,0.2884380519390106,1.31919527053833,284.9876403808594,284.95001220703125,303.4327697753906,294.7142944335937,299.7558288574219,298.32147216796875,284.98638916015625,1.0,0.6407358050346375,0.3769880533218384,0.3769880533218384,1.0,1.0,-3.3115038871765137,0.9269717931747437,2.3845319747924805,0.1788250654935836,0.9047141671180724,0.9047141671180724,0.0,207.7178497314453,196.0,64807.54296875,0.0,3243.706298828125,1.0,278.5408935546875,282.89752197265625,297.6907043457031,301.83477783203125,293.1499938964844,293.1499938964844,278.25,33808.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905959129333496,1.0,0.0,0.0,3.5563769340515137,3.5563995838165283,8.439346856903285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.6787109375,0.0,1415.50146484375,1895.4371337890625,0.0,3315.7802734375,0.8826098442077637,1.0,0.0,3.0,1.0,0.0
17947020,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8387890458106995,0.4403652548789978,0.4001192152500152,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.4129354059696197,0.0618682876229286,0.0644492655992508,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.8356155753135681,0.5258135199546814,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.853184163570404,0.465164840221405,0.4444178640842438,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7319884300231934,0.2877469658851623,1.3166882991790771,284.8724060058594,284.95001220703125,303.4125671386719,294.7175598144531,299.7510681152344,298.3241271972656,284.873291015625,1.0,0.6389513611793518,0.3768791556358337,0.3768791556358337,1.0,1.0,-3.3041274547576904,0.9241999387741088,2.379927396774292,0.1777954846620559,0.820252537727356,0.820252537727356,0.0,206.69146728515625,196.0,65310.6640625,0.0,3221.437744140625,1.0,278.3010559082031,282.7733154296875,297.741455078125,302.0395202636719,293.1499938964844,293.1499938964844,278.25,39124.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956359028816223,1.0,0.0,0.0,3.4897799491882324,3.4898030757904053,8.126235684358107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.6640625,0.0,1384.466064453125,1895.4371337890625,0.0,3362.871337890625,0.8695513010025024,1.0,0.0,3.0,1.0,0.0
17947080,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8394344449043274,0.439145416021347,0.3989171087741852,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.411066323518753,0.0608379058539867,0.0634413138031959,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.8360887169837952,0.5229532718658447,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8541409969329834,0.4643013179302215,0.4435280561447143,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7325817346572876,0.2869749665260315,1.3129719495773315,284.906494140625,284.95001220703125,303.392333984375,294.720947265625,299.7441101074219,298.3243713378906,284.9064636230469,1.0,0.6363169550895691,0.3767702281475067,0.3767702281475067,1.0,1.0,-3.292496681213379,0.9200234413146972,2.3724732398986816,0.1761495321989059,0.8242539167404175,0.8242539167404175,0.0,204.71401977539065,199.0,64921.40625,0.0,3184.508544921875,1.0,278.2591552734375,282.8049011230469,297.7305908203125,301.9619445800781,293.1499938964844,293.1499938964844,278.54998779296875,38945.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961081504821777,1.0,0.0,0.0,3.413378953933716,3.413401365280152,7.774318078190845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.291015625,0.0,1306.11328125,1895.4371337890625,0.0,3367.280029296875,0.8552446961402893,1.0,0.0,3.0,1.0,0.0
17947140,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8393237590789795,0.4384030997753143,0.3980032801628113,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.4086389541625976,0.0598674826323986,0.0624677687883377,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.8373673558235168,0.5219739079475403,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.854227602481842,0.4637695848941803,0.4428354501724243,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.732475996017456,0.2864465713500976,1.3098998069763184,285.0038146972656,284.95001220703125,303.3720703125,294.724365234375,299.732421875,298.317626953125,285.0028076171875,1.0,0.6350787878036499,0.3766613304615021,0.3766613304615021,1.0,1.0,-3.284506797790528,0.917070209980011,2.367436647415161,0.1746572405099868,0.8917835354804993,0.8917835354804993,0.0,203.8498077392578,199.0,64128.59375,0.0,3162.063720703125,1.0,278.4955444335937,282.9195251464844,297.6873474121094,301.75225830078125,293.1499938964844,293.1499938964844,278.54998779296875,34161.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898218870162964,1.0,0.0,0.0,3.462344169616699,3.462365865707397,7.998963837962947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.7822265625,0.0,1321.1929931640625,1895.4371337890625,0.0,3308.5419921875,0.8636114001274109,1.0,0.0,3.0,1.0,0.0
17947200,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8382265567779541,0.4376755654811859,0.3974398374557495,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.3863598108291626,0.050000000745058,0.0557089336216449,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.8385019302368164,0.5234090089797974,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.853213906288147,0.463275283575058,0.4424331188201904,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7315311431884766,0.2859927117824554,1.3080120086669922,284.9779663085937,284.95001220703125,303.3517761230469,294.7278747558594,299.7211303710937,298.3115234375,284.97607421875,1.0,0.6340072751045227,0.3765524327754974,0.3765524327754974,1.0,1.0,-3.27468490600586,0.9134908318519592,2.361194133758545,0.1732723265886306,0.8880674242973328,0.8880674242973328,0.0,204.1630706787109,202.0,64061.453125,0.0,3142.263916015625,1.0,278.54052734375,282.90362548828125,297.7017822265625,301.8043518066406,293.1499938964844,293.1499938964844,278.8500061035156,34148.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875283598899841,1.0,0.0,0.0,3.510464906692505,3.5104873180389404,8.2228535802642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.3095703125,0.0,1370.0772705078125,1895.4371337890625,0.0,3287.085693359375,0.8725137114524841,1.0,0.0,3.0,1.0,0.0
17947260,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8374810814857483,0.4370236396789551,0.3967797458171844,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.3744171261787414,0.050000000745058,0.0528444536030292,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9990000128746032,0.8394490480422974,0.5240235924720764,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8525994420051575,0.4628477990627289,0.441969633102417,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7309279441833496,0.2856054008007049,1.306046962738037,285.0581970214844,284.95001220703125,303.3314514160156,294.7314147949219,299.7154235839844,298.3125,285.0579833984375,1.0,0.633277416229248,0.3765048682689667,0.3765048682689667,1.0,1.0,-3.268247604370117,0.9112221598625184,2.357025623321533,0.1720692366361618,0.9640979170799256,0.9640979170799256,0.0,204.1819763183593,202.0,63360.44140625,0.0,3128.323486328125,1.0,278.79559326171875,283.005615234375,297.6878967285156,301.67315673828125,293.1499938964844,293.1499938964844,278.8500061035156,31629.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821989893913269,1.0,0.0,0.0,3.59353256225586,3.593555450439453,8.61661078488396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.5166015625,0.0,1439.056396484375,1895.4371337890625,0.0,3237.184814453125,0.8905077576637268,1.0,0.0,3.0,1.0,0.0
17947320,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8370314836502075,0.4363321959972381,0.3962449431419372,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.3738159239292145,0.050000000745058,0.0527204126119613,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.8403719663619995,0.5242146253585815,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8522768616676331,0.4624117612838745,0.4416146278381347,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7305861115455627,0.285241961479187,1.304540991783142,285.02392578125,284.95001220703125,303.3111267089844,294.7350158691406,299.7103576660156,298.3139038085937,285.0208435058594,1.0,0.6329468488693237,0.3764573335647583,0.3764573335647583,1.0,1.0,-3.26544451713562,0.9101631045341492,2.355281352996826,0.1714490205049514,0.9723954796791076,0.9723954796791076,0.0,204.14976501464844,205.0,63608.375,0.0,3122.037841796875,1.0,278.8412170410156,282.975830078125,297.71649169921875,301.7705078125,293.1499938964844,293.1499938964844,278.54998779296875,31772.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814482092857361,1.0,0.0,0.0,3.680929183959961,3.680952787399292,9.040828672368662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.5126953125,0.0,1535.951416015625,1895.4371337890625,0.0,3230.151123046875,0.9090358018875122,1.0,0.0,3.0,1.0,0.0
17947380,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8359262943267822,0.4349962472915649,0.3954001069068908,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.3734305799007416,0.050000000745058,0.0527386777102947,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.840420126914978,0.5253097414970398,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8513407111167908,0.4614981710910797,0.4410362243652344,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.729745626449585,0.2845396697521209,1.3023910522460938,284.8753662109375,284.95001220703125,303.2908020019531,294.7386474609375,299.7088317871094,298.3202209472656,284.87213134765625,1.0,0.6328258514404297,0.3764097690582275,0.3764097690582275,1.0,1.0,-3.262489318847656,0.909049928188324,2.3534395694732666,0.1708774715662002,0.8731348514556885,0.8731348514556885,0.0,204.5802764892578,205.0,64545.69921875,0.0,3118.00244140625,1.0,278.5975341796875,282.8138122558594,297.7746887207031,302.0086364746094,293.1499938964844,293.1499938964844,278.54998779296875,36477.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881041407585144,1.0,0.0,0.0,3.6653106212615967,3.665334939956665,8.964268545241794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.0712890625,0.0,1553.856689453125,1895.4371337890625,0.0,3292.472900390625,0.9067833423614502,1.0,0.0,3.0,1.0,0.0
17947440,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8340036273002625,0.4335113167762756,0.3941015899181366,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.3727101683616638,0.050000000745058,0.0527824312448501,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.8400475978851318,0.527459442615509,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.849625289440155,0.4604115784168243,0.440079778432846,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7282097339630127,0.2836317718029022,1.2988117933273315,284.89434814453125,284.95001220703125,303.2704162597656,294.7423095703125,299.7058410644531,298.32476806640625,284.8956298828125,1.0,0.6327812671661377,0.3763622343540191,0.3763622343540191,1.0,1.0,-3.2581124305725098,0.907465159893036,2.350647211074829,0.1701302528381347,0.862819254398346,0.862819254398346,0.0,205.4950256347656,208.0,64248.6484375,0.0,3113.57861328125,1.0,278.5577697753906,282.8347473144531,297.7655334472656,301.9466247558594,293.1499938964844,293.1499938964844,278.8500061035156,38246.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890081524848938,1.0,0.0,0.0,3.589029788970948,3.5890536308288574,8.595030180913454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.9130859375,0.0,1482.9188232421875,1895.4371337890625,0.0,3310.969970703125,0.8934304118156433,1.0,0.0,3.0,1.0,0.0
17947500,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8322464227676392,0.4326099753379822,0.3930588066577911,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.3719853460788727,0.050000000745058,0.0528270490467548,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.8401833176612854,0.5296370983123779,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8479998707771301,0.4597208499908447,0.4392701387405395,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7266879081726074,0.2829388678073883,1.2953625917434692,285.0060119628906,284.95001220703125,303.25006103515625,294.7460021972656,299.6961975097656,298.3200378417969,285.0068359375,1.0,0.6328557729721069,0.3763146698474884,0.3763146698474884,1.0,1.0,-3.2544054985046387,0.9061065316200256,2.3482987880706787,0.1693965196609497,0.9380490779876708,0.9380490779876708,0.0,206.4541778564453,208.0,63432.8203125,0.0,3110.866943359375,1.0,278.7999572753906,282.96246337890625,297.7184753417969,301.7372741699219,293.1499938964844,293.1499938964844,278.8500061035156,34020.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884528398513794,1.0,0.0,0.0,3.637417554855346,3.6374411582946777,8.828351383272093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.970703125,0.0,1504.4522705078125,1895.4371337890625,0.0,3259.0029296875,0.9024804830551147,1.0,0.0,3.0,1.0,0.0
17947560,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8308952450752258,0.4318342804908752,0.3924117386341095,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.3713575601577759,0.050000000745058,0.0528660602867603,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.8403855562210083,0.5315343141555786,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8467197418212891,0.4591570496559143,0.438768208026886,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7254465818405151,0.2823506891727447,1.2928351163864136,284.9898986816406,284.95001220703125,303.22967529296875,294.74969482421875,299.68609619140625,298.3146057128906,284.9883728027344,1.0,0.6330928802490234,0.3762232661247253,0.3762232661247253,1.0,1.0,-3.2523107528686523,0.9051650762557985,2.347145795822144,0.168742299079895,0.943813979625702,0.943813979625702,0.0,207.34190368652344,196.0,63510.66796875,0.0,3111.256591796875,1.0,278.8420715332031,282.951171875,297.730712890625,301.7931213378906,293.1499938964844,293.1499938964844,278.54998779296875,33640.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828041553497314,1.0,0.0,0.0,3.695542335510254,3.695566415786743,9.11275378712162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.138671875,0.0,1566.5574951171875,1895.4371337890625,0.0,3242.853759765625,0.9137256741523744,1.0,0.0,3.0,1.0,0.0
17947620,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8308702707290649,0.4304986894130707,0.391486257314682,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.3717556297779083,0.050000000745058,0.0528414398431777,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.8400328755378723,0.5303320288658142,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8468971848487854,0.4581974148750305,0.4380627572536468,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7253938317298889,0.2814913690090179,1.2896076440811155,284.8606262207031,284.95001220703125,303.20928955078125,294.75341796875,299.6814880371094,298.3173522949219,284.85943603515625,1.0,0.6313654780387878,0.3761318922042846,0.3761318922042846,1.0,1.0,-3.245011806488037,0.9024720788002014,2.3425397872924805,0.1677404046058654,0.849131166934967,0.849131166934967,0.0,206.4086456298828,196.0,64168.296875,0.0,3090.27490234375,1.0,278.59771728515625,282.8106689453125,297.7818603515625,302.0032043457031,293.1499938964844,293.1499938964844,278.54998779296875,38565.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882936835289001,1.0,0.0,0.0,3.642897844314575,3.642922163009644,8.854973998495552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.0107421875,0.0,1544.436279296875,1895.4371337890625,0.0,3294.246826171875,0.903113603591919,1.0,0.0,3.0,1.0,0.0
