time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947680,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8312839269638062,0.4290836453437805,0.3901301622390747,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.3726484477519989,0.050000000745058,0.052786711603403,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.8400096893310547,0.5276497602462769,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8476142287254333,0.4571348130702972,0.4370012283325195,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7257400751113892,0.2805189788341522,1.285064935684204,284.8926696777344,284.95001220703125,303.1889038085937,294.75714111328125,299.6748046875,298.3179016113281,284.89361572265625,1.0,0.6287684440612793,0.3760404884815216,0.3760404884815216,1.0,1.0,-3.2333574295043945,0.8983380794525146,2.33501935005188,0.1661219596862793,0.8459137678146362,0.8459137678146362,0.0,204.5179748535156,199.0,63692.84375,0.0,3054.755615234375,1.0,278.55792236328125,282.8446350097656,297.76983642578125,301.9220275878906,293.1499938964844,293.1499938964844,278.8500061035156,39356.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890262246131897,1.0,0.0,0.0,3.549922466278076,3.5499460697174072,8.408741791754437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.71484375,0.0,1449.0755615234375,1895.4371337890625,0.0,3301.099853515625,0.8857631683349609,1.0,0.0,3.0,1.0,0.0
17947740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8310123682022095,0.4282236695289612,0.3890795707702636,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.3729391694068908,0.050000000745058,0.0527691803872585,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.8409110307693481,0.5267819762229919,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8475325703620911,0.4564621746540069,0.4361512064933777,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7254303097724915,0.2798261642456054,1.2811830043792725,285.0024719238281,284.95001220703125,303.16851806640625,294.7608642578125,299.66131591796875,298.30859375,285.0028381347656,1.0,0.627556324005127,0.3759490847587585,0.3759490847587585,1.0,1.0,-3.2253241539001465,0.8954222202301025,2.329901933670044,0.1646612882614135,0.9190310835838318,0.9190310835838318,0.0,203.7109375,199.0,62791.0546875,0.0,3033.154541015625,1.0,278.7988586425781,282.9722595214844,297.7231750488281,301.7042541503906,293.1499938964844,293.1499938964844,278.8500061035156,34545.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824664950370789,1.0,0.0,0.0,3.591730833053589,3.591754198074341,8.607972858953872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.5478515625,0.0,1458.5947265625,1895.4371337890625,0.0,3239.691162109375,0.8928009271621704,1.0,0.0,3.0,1.0,0.0
17947800,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8307353258132935,0.4274556040763855,0.3884097337722778,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.3730542659759521,0.050000000745058,0.0527623109519481,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.8418675065040588,0.526439368724823,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8473714590072632,0.4558920860290527,0.4356088936328888,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7251061797142029,0.2792650759220123,1.278503656387329,284.9849853515625,284.95001220703125,303.14813232421875,294.7645874023437,299.6492614746094,298.30078125,284.983642578125,1.0,0.6267455220222473,0.3758577108383178,0.3758577108383178,1.0,1.0,-3.2202210426330566,0.8934739828109741,2.326747179031372,0.163651630282402,0.9221684336662292,0.9221684336662292,0.0,203.3076019287109,202.0,62779.19140625,0.0,3020.0771484375,1.0,278.8416748046875,282.9617614746094,297.7370300292969,301.7549743652344,293.1499938964844,293.1499938964844,278.54998779296875,34108.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879962146282196,1.0,0.0,0.0,3.64278507232666,3.642808675765991,8.854426027937734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.8251953125,0.0,1511.0341796875,1895.4371337890625,0.0,3216.22607421875,0.9022111892700196,1.0,0.0,3.0,1.0,0.0
17947860,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8298935890197754,0.4261592626571655,0.3875342905521393,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.3728773593902588,0.050000000745058,0.0527731887996196,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.8420316576957703,0.5269688963890076,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8466823697090149,0.4549485146999359,0.4349395036697387,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7243764400482178,0.2784698903560638,1.2756404876708984,284.8659362792969,284.95001220703125,303.12774658203125,294.7682800292969,299.64385986328125,298.3016357421875,284.8661193847656,1.0,0.626230001449585,0.3758517503738403,0.3758517503738403,1.0,1.0,-3.215571880340576,0.8919014930725098,2.3236703872680664,0.162980630993843,0.8339281678199768,0.8339281678199768,0.0,203.37762451171875,202.0,63361.28125,0.0,3010.589111328125,1.0,278.5990600585937,282.83282470703125,297.78985595703125,301.95953369140625,293.1499938964844,293.1499938964844,278.54998779296875,39176.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848492503166199,1.0,0.0,0.0,3.5773918628692627,3.577415704727173,8.539379905414535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.06640625,0.0,1477.1734619140625,1895.4371337890625,0.0,3262.0068359375,0.8890198469161987,1.0,0.0,3.0,1.0,0.0
17947920,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8283469676971436,0.4248169362545013,0.3863146901130676,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.3723752200603485,0.050000000745058,0.0528040304780006,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.8419036269187927,0.5284745097160339,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8453252911567688,0.4539307653903961,0.4339953362941742,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7230606079101562,0.2775689959526062,1.2718268632888794,284.9044494628906,284.95001220703125,303.1073608398437,294.7719421386719,299.6380615234375,298.3021240234375,284.9053039550781,1.0,0.6258820295333862,0.3758458197116852,0.3758458197116852,1.0,1.0,-3.2102315425872803,0.8901152014732361,2.3201162815093994,0.1622330993413925,0.838615894317627,0.838615894317627,0.0,203.923583984375,205.0,63035.00390625,0.0,3002.27099609375,1.0,278.55841064453125,282.8690795898437,297.7803955078125,301.8855285644531,293.1499938964844,293.1499938964844,278.8500061035156,39129.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852702379226685,1.0,0.0,0.0,3.494225025177002,3.494248151779175,8.146949994625174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.8134765625,0.0,1389.0882568359375,1895.4371337890625,0.0,3265.948974609375,0.8733909130096436,1.0,0.0,3.0,1.0,0.0
17947980,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8269170522689819,0.4239571988582611,0.3853455781936645,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.3718389272689819,0.050000000745058,0.0528372004628181,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.8421781659126282,0.5300896167755127,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8440221548080444,0.4532537758350372,0.4332159459590912,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7217536568641663,0.2768721282482147,1.2683451175689695,285.01080322265625,284.95001220703125,303.0870056152344,294.77557373046875,299.6273193359375,298.295654296875,285.0108947753906,1.0,0.6257244944572449,0.37583988904953,0.37583988904953,1.0,1.0,-3.2059202194213867,0.8886734247207642,2.317246913909912,0.1615594923496246,0.9128019213676452,0.9128019213676452,0.0,204.5699920654297,205.0,62264.71484375,0.0,2996.7001953125,1.0,278.7976379394531,282.9909973144531,297.7371520996094,301.6806030273437,293.1499938964844,293.1499938964844,278.8500061035156,34171.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788228034973145,1.0,0.0,0.0,3.545196294784546,3.54521918296814,8.386367653656635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.794921875,0.0,1406.3773193359375,1895.4371337890625,0.0,3205.54736328125,0.882141649723053,1.0,0.0,3.0,1.0,0.0
17948040,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.825742781162262,0.4231451749801636,0.3846897184848785,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.3713351190090179,0.050000000745058,0.0528685711324214,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.842401385307312,0.5316135287284851,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8429285287857056,0.4526457190513611,0.432689905166626,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7206293344497681,0.276248574256897,1.2656888961791992,284.9910583496094,284.95001220703125,303.066650390625,294.7791748046875,299.6175537109375,298.2902526855469,284.9896240234375,1.0,0.625771164894104,0.3758339285850525,0.3758339285850525,1.0,1.0,-3.2031736373901367,0.8877508640289307,2.315422773361206,0.1610849648714065,0.916761577129364,0.916761577129364,0.0,205.2389373779297,193.0,62324.046875,0.0,2994.561279296875,1.0,278.8412780761719,282.9774780273437,297.7531433105469,301.7391052246094,293.1499938964844,293.1499938964844,278.54998779296875,33770.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765907883644104,1.0,0.0,0.0,3.6025643348693848,3.6025874614715576,8.659977766001248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.5830078125,0.0,1464.56640625,1895.4371337890625,0.0,3184.623046875,0.8929460644721985,1.0,0.0,3.0,1.0,0.0
17948100,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8258015513420105,0.4217835664749145,0.3837276697158813,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.3718154728412628,0.050000000745058,0.0528388582170009,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9990000128746032,0.8420314192771912,0.5301627516746521,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.843191921710968,0.4516412019729614,0.431934505701065,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7206352353096008,0.2753534018993377,1.2622674703598022,284.8686218261719,284.95001220703125,303.0462951660156,294.7827453613281,299.6137390136719,298.2935791015625,284.868408203125,1.0,0.6238809823989868,0.3758279979228973,0.3758279979228973,1.0,1.0,-3.195232629776001,0.8850852847099304,2.310147285461426,0.1602616757154464,0.8279438018798828,0.8279438018798828,0.0,204.15480041503903,193.0,62873.75390625,0.0,2971.912109375,1.0,278.59991455078125,282.8456420898437,297.806884765625,301.94677734375,293.1499938964844,293.1499938964844,278.54998779296875,39001.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817973136901855,1.0,0.0,0.0,3.5401978492736816,3.5402212142944336,8.362735002265254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.44140625,0.0,1436.1876220703125,1895.4371337890625,0.0,3233.421875,0.8805330991744995,1.0,0.0,3.0,1.0,0.0
17948160,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8262936472892761,0.4203663766384125,0.38236004114151,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.3727819919586181,0.050000000745058,0.0527796782553195,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.8419896960258484,0.5272612571716309,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8439804911613464,0.4505498111248016,0.430837482213974,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7210357785224915,0.2743569016456604,1.2575801610946655,284.9027404785156,284.95001220703125,303.0259704589844,294.7862548828125,299.607421875,298.29425048828125,284.9030456542969,1.0,0.6211481690406799,0.3758036494255066,0.3758036494255066,1.0,1.0,-3.18307900428772,0.8809739947319031,2.302104949951172,0.158787116408348,0.8299412727355957,0.8299412727355957,0.0,202.13897705078125,196.0,62441.0703125,0.0,2935.523193359375,1.0,278.5587463378906,282.8796691894531,297.7962341308594,301.8686218261719,293.1499938964844,293.1499938964844,278.8500061035156,39200.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882335364818573,1.0,0.0,0.0,3.4535181522369385,3.453540802001953,7.958235528349178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.439453125,0.0,1348.01708984375,1895.4371337890625,0.0,3238.462890625,0.8643830418586731,1.0,0.0,3.0,1.0,0.0
17948220,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8260639309883118,0.419441819190979,0.3812772035598755,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.373124897480011,0.050000000745058,0.0527590177953243,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.8427792191505432,0.526238739490509,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8439399003982544,0.4498033821582794,0.4299369752407074,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.720741331577301,0.2736088633537292,1.2535113096237185,285.0049743652344,284.95001220703125,303.00567626953125,294.78973388671875,299.5945129394531,298.285400390625,285.0046691894531,1.0,0.6198199391365051,0.3757793307304382,0.3757793307304382,1.0,1.0,-3.174533128738404,0.8780736327171326,2.296459436416626,0.1574790924787521,0.8999602198600769,0.8999602198600769,0.0,201.2381896972656,196.0,61603.07421875,0.0,2912.89892578125,1.0,278.7965087890625,282.999267578125,297.7506103515625,301.6564025878906,293.1499938964844,293.1499938964844,278.8500061035156,34310.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757144808769226,1.0,0.0,0.0,3.500140905380249,3.500163316726685,8.174559980034246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.68359375,0.0,1360.6258544921875,1895.4371337890625,0.0,3176.406494140625,0.8722274899482727,1.0,0.0,3.0,1.0,0.0
17948280,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8257566094398499,0.4185772240161896,0.3805312812328338,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.3732595443725586,0.050000000745058,0.0527509897947311,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9990000128746032,0.8435510396957397,0.5258386135101318,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8437515497207642,0.4491295218467712,0.4293081760406494,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7203711271286011,0.2729666531085968,1.2505154609680176,284.9833068847656,284.95001220703125,302.9853820800781,294.7931213378906,299.58331298828125,298.27838134765625,284.9819641113281,1.0,0.6189000010490417,0.3757549822330475,0.3757549822330475,1.0,1.0,-3.168783903121948,0.8760977983474731,2.2926862239837646,0.1566065549850464,0.9001124501228333,0.9001124501228333,0.0,200.78338623046875,199.0,61583.19921875,0.0,2898.55029296875,1.0,278.84088134765625,282.9857482910156,297.7648620605469,301.7074584960937,293.1499938964844,293.1499938964844,278.54998779296875,34053.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731812834739685,1.0,0.0,0.0,3.551921844482422,3.5519444942474365,8.418216452810157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.3291015625,0.0,1412.590576171875,1895.4371337890625,0.0,3152.650390625,0.8817752003669739,1.0,0.0,3.0,1.0,0.0
17948340,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8248705267906189,0.4172157645225525,0.3795799911022186,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.3730921447277069,0.050000000745058,0.0527612715959548,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.8435251712799072,0.5263389945030212,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8430213332176208,0.4480977952480316,0.428545594215393,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7195679545402527,0.2720960080623626,1.247290015220642,284.8697204589844,284.95001220703125,302.96514892578125,294.79644775390625,299.5784606933594,298.2800598144531,284.8707275390625,1.0,0.6182826161384583,0.3757306635379791,0.3757306635379791,1.0,1.0,-3.163460254669189,0.8742603659629822,2.2891998291015625,0.1558360010385513,0.8157086372375488,0.8157086372375488,0.0,200.8142547607422,199.0,62068.71484375,0.0,2887.740234375,1.0,278.60125732421875,282.864013671875,297.8177185058594,301.9073181152344,293.1499938964844,293.1499938964844,278.54998779296875,39440.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878055989742279,1.0,0.0,0.0,3.4791879653930664,3.47921109199524,8.076981430349406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.490234375,0.0,1375.8433837890625,1895.4371337890625,0.0,3198.359619140625,0.8674120903015137,1.0,0.0,3.0,1.0,0.0
17948400,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8233122229576111,0.4158385694026947,0.3783197402954101,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.3726077377796173,0.050000000745058,0.0527909472584724,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.8432251811027527,0.5277888178825378,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8416562080383301,0.4470147490501404,0.4275316298007965,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7181854844093323,0.271133691072464,1.2431751489639282,284.9091796875,284.95001220703125,302.9449157714844,294.7997131347656,299.5730285644531,298.2811584472656,284.9094543457031,1.0,0.6178458333015442,0.3757063150405884,0.3757063150405884,1.0,1.0,-3.157556533813477,0.8722302317619324,2.2853262424468994,0.1549830883741378,0.8231390118598938,0.8231390118598938,0.0,201.31163024902344,202.0,61777.4609375,0.0,2878.28466796875,1.0,278.5592346191406,282.8995666503906,297.807861328125,301.834228515625,293.1499938964844,293.1499938964844,278.8500061035156,38981.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784373998641968,1.0,0.0,0.0,3.4018101692199707,3.401832342147827,7.721709494035167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.7216796875,0.0,1294.9718017578125,1895.4371337890625,0.0,3201.9345703125,0.8528785109519958,1.0,0.0,3.0,1.0,0.0
17948460,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8218467235565186,0.4148989617824554,0.3772989809513092,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.3720781505107879,0.050000000745058,0.0528235994279384,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.8432635068893433,0.5293805003166199,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8403252363204956,0.4462416768074035,0.4266763627529144,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7167883515357971,0.2703527808189392,1.2393690347671509,285.00946044921875,284.95001220703125,302.9247131347656,294.8028869628906,299.5632019042969,298.275634765625,285.00897216796875,1.0,0.6176061630249023,0.3757697939872741,0.3757697939872741,1.0,1.0,-3.152673959732056,0.870773196220398,2.281900882720948,0.1544394046068191,0.8937636017799377,0.8937636017799377,0.0,201.9254302978516,202.0,61060.80078125,0.0,2871.576171875,1.0,278.7953186035156,283.0149230957031,297.76422119140625,301.63232421875,293.1499938964844,293.1499938964844,278.8500061035156,33994.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719856142997742,1.0,0.0,0.0,3.4558894634246826,3.45591139793396,7.969168223098677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.4697265625,0.0,1313.537109375,1895.4371337890625,0.0,3141.435791015625,0.8621270060539246,1.0,0.0,3.0,1.0,0.0
17948520,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8205896019935608,0.4139868319034576,0.3765606582164764,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.3715622127056122,0.050000000745058,0.0528556257486343,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.8431991934776306,0.5309380888938904,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8391600847244263,0.4455185532569885,0.4260500967502594,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7155325412750244,0.269627571105957,1.2362953424453735,284.98663330078125,284.95001220703125,302.904541015625,294.80596923828125,299.5546264648437,298.2714233398437,284.9852905273437,1.0,0.6175695657730103,0.3758333027362823,0.3758333027362823,1.0,1.0,-3.149247407913208,0.8698157072067261,2.2794315814971924,0.1540973037481308,0.8943662047386169,0.8943662047386169,0.0,202.5857086181641,205.0,61103.7265625,0.0,2868.10888671875,1.0,278.8404846191406,282.9994201660156,297.7797546386719,301.689453125,293.1499938964844,293.1499938964844,279.1499938964844,33786.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697397112846375,1.0,0.0,0.0,3.512486219406128,3.5125083923339844,8.232325399148976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.5087890625,0.0,1369.5517578125,1895.4371337890625,0.0,3120.368896484375,0.8727499842643738,1.0,0.0,3.0,1.0,0.0
17948580,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8191290497779846,0.413139134645462,0.3757619559764862,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.3709387481212616,0.050000000745058,0.0528946183621883,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9990000128746032,0.8431130647659302,0.5328295826911926,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8378206491470337,0.4448534250259399,0.4253990054130554,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.714113175868988,0.2689331173896789,1.2331887483596802,285.0694885253906,284.95001220703125,302.8843994140625,294.8089599609375,299.5460205078125,298.26727294921875,285.0696105957031,1.0,0.6176667213439941,0.3758967816829681,0.3758967816829681,1.0,1.0,-3.1460886001586914,0.8689470291137695,2.277141571044922,0.1537880003452301,0.9754623770713806,0.9754623770713806,0.0,203.43418884277344,205.0,60464.76953125,0.0,2866.20458984375,1.0,279.09576416015625,283.1015319824219,297.7660522460937,301.5665588378906,293.1499938964844,293.1499938964844,279.1499938964844,31260.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645136952400208,1.0,0.0,0.0,3.60368275642395,3.603705406188965,8.66535515342548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.576171875,0.0,1447.23095703125,1895.4371337890625,0.0,3071.34375,0.8924974799156189,1.0,0.0,3.0,1.0,0.0
17948640,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8177081942558289,0.4122396409511566,0.3750783205032348,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.370292991399765,0.050000000745058,0.0529353655874729,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.8428364992141724,0.5347996354103088,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8365134000778198,0.4441677927970886,0.4248496294021606,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7127078175544739,0.268234521150589,1.2304078340530396,285.0350646972656,284.95001220703125,302.86431884765625,294.8118591308594,299.5390319824219,298.2651062011719,285.0316467285156,1.0,0.6178968548774719,0.3759602606296539,0.3759602606296539,1.0,1.0,-3.143679618835449,0.8683277368545532,2.275352001190185,0.1535727381706237,0.9876325726509094,0.9876325726509094,0.0,204.35899353027344,193.0,60715.8203125,0.0,2866.242431640625,1.0,279.14129638671875,283.07012939453125,297.7952575683594,301.6658020019531,293.1499938964844,293.1499938964844,278.8500061035156,31379.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640174865722656,1.0,0.0,0.0,3.698200464248657,3.698224067687988,9.125867563852808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.791015625,0.0,1552.4307861328125,1895.4371337890625,0.0,3066.688720703125,0.9126724004745485,1.0,0.0,3.0,1.0,0.0
17948700,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.817417323589325,0.4106812477111816,0.3740042448043823,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.3705981969833374,0.050000000745058,0.0529162138700485,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.8417484760284424,0.5338690280914307,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8364383578300476,0.4429852366447449,0.423988789319992,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7123697996139526,0.2671779692173004,1.2265236377716064,284.8747863769531,284.95001220703125,302.84423828125,294.81463623046875,299.5399780273437,298.2745056152344,284.8695678710937,1.0,0.616123616695404,0.3760237395763397,0.3760237395763397,1.0,1.0,-3.1355605125427246,0.8657875657081604,2.269773006439209,0.1529382169246673,0.8830614686012268,0.8830614686012268,0.0,203.5428009033203,193.0,61647.5859375,0.0,2845.302490234375,1.0,278.89703369140625,282.89599609375,297.8553161621094,301.9056091308594,293.1499938964844,293.1499938964844,278.8500061035156,35938.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712788820266724,1.0,0.0,0.0,3.6937716007232666,3.693795919418335,9.104023206418788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.62109375,0.0,1581.94580078125,1895.4371337890625,0.0,3134.80712890625,0.9127622246742249,1.0,0.0,3.0,1.0,0.0
17948760,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8173972964286804,0.4089137613773346,0.3723944723606109,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.371341347694397,0.050000000745058,0.0528698861598968,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.8407137989997864,0.5316124558448792,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.836730420589447,0.4415828883647918,0.4226676821708679,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7122817635536194,0.2658984959125519,1.2208881378173828,284.882080078125,284.95001220703125,302.8242492675781,294.8173217773437,299.5394897460937,298.2830505371094,284.88330078125,1.0,0.6134311556816101,0.3760355412960052,0.3760355412960052,1.0,1.0,-3.122499704360962,0.8614663481712341,2.261033296585083,0.1514855325222015,0.8619837760925293,0.8619837760925293,0.0,201.8267822265625,181.0,61201.34765625,0.0,2809.689697265625,1.0,278.85760498046875,282.9110107421875,297.8439025878906,301.8377380371094,293.1499938964844,293.1499938964844,279.1499938964844,38555.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735723495483398,1.0,0.0,0.0,3.607016086578369,3.6070401668548575,8.681394092491246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.263671875,0.0,1504.7694091796875,1895.4371337890625,0.0,3156.318603515625,0.8974840641021729,1.0,0.0,3.0,1.0,0.0
17948820,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.81833416223526,0.4077397882938385,0.3709841668605804,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.3726475536823272,0.050000000745058,0.0527895353734493,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.840851902961731,0.5276802778244019,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8379138708114624,0.4405779242515564,0.4214373230934143,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7129495739936829,0.2648758590221405,1.215265154838562,284.9933776855469,284.95001220703125,302.80426025390625,294.81988525390625,299.5272521972656,298.27557373046875,284.9941101074219,1.0,0.6100321412086487,0.3760473430156708,0.3760473430156708,1.0,1.0,-3.107741117477417,0.8565695881843567,2.251171350479126,0.149751991033554,0.9326664805412292,0.9326664805412292,0.0,199.17633056640625,181.0,60178.0,0.0,2765.99658203125,1.0,279.1002197265625,283.04156494140625,297.7899780273437,301.6128845214844,293.1499938964844,293.1499938964844,279.1499938964844,34475.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867498517036438,1.0,0.0,0.0,3.6440813541412354,3.6441049575805664,8.860727689352643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.7958984375,0.0,1515.20458984375,1895.4371337890625,0.0,3099.344482421875,0.9043182134628296,1.0,0.0,3.0,1.0,0.0
17948880,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.820408284664154,0.4067328870296478,0.369966447353363,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.3745574653148651,0.050000000745058,0.0526745915412902,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9990000128746032,0.8417162895202637,0.5220087170600891,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8401746153831482,0.4397160410881042,0.4204954802989959,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7146114110946655,0.2640412151813507,1.2107141017913818,284.9724426269531,284.95001220703125,302.78436279296875,294.82232666015625,299.5126342773437,298.2645874023437,284.9703674316406,1.0,0.6061438918113708,0.3760591149330139,0.3760591149330139,1.0,1.0,-3.0929579734802246,0.8516608476638794,2.241297006607056,0.1480175554752349,0.930325448513031,0.930325448513031,0.0,195.6517028808593,184.0,59997.44140625,0.0,2718.009033203125,1.0,279.14208984375,283.0291748046875,297.79754638671875,301.6488647460937,293.1499938964844,293.1499938964844,278.8500061035156,34275.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650042414665222,1.0,0.0,0.0,3.690556764602661,3.6905808448791504,9.088183219319036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.3115234375,0.0,1565.7161865234375,1895.4371337890625,0.0,3075.9453125,0.912939190864563,1.0,0.0,3.0,1.0,0.0
17948940,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8210726976394653,0.4052512943744659,0.3688344061374664,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.3755607008934021,0.050000000745058,0.0526155494153499,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9990000128746032,0.8422009348869324,0.5190669894218445,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8410426378250122,0.438513308763504,0.4194970428943634,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7151117920875549,0.2630526721477508,1.2064719200134275,284.84619140625,284.95001220703125,302.7644958496094,294.8246459960937,299.505126953125,298.262939453125,284.84588623046875,1.0,0.6038759350776672,0.3760709166526794,0.3760709166526794,1.0,1.0,-3.081679105758667,0.847929835319519,2.2337491512298584,0.1465527564287185,0.8319763541221619,0.8319763541221619,0.0,193.6817321777344,184.0,60425.0,0.0,2685.464111328125,1.0,278.8981018066406,282.8969116210937,297.8468017578125,301.8370666503906,293.1499938964844,293.1499938964844,278.8500061035156,39819.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698374032974243,1.0,0.0,0.0,3.611936092376709,3.611960411071777,8.705092682248505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.2353515625,0.0,1519.5113525390625,1895.4371337890625,0.0,3121.28564453125,0.8969074487686157,1.0,0.0,3.0,1.0,0.0
17949000,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8206409811973572,0.4037578403949737,0.367412656545639,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.3759490251541137,0.050000000745058,0.0525930412113666,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.8424232602119446,0.5179360508918762,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8408420085906982,0.4372614622116089,0.4182666838169098,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7146868705749512,0.2620091140270233,1.2016557455062866,284.8897399902344,284.95001220703125,302.7446594238281,294.8268127441406,299.4983215332031,298.2623291015625,284.8910827636719,1.0,0.6020752191543579,0.3760826885700226,0.3760826885700226,1.0,1.0,-3.0713109970092773,0.8444989323616028,2.22681212425232,0.1452418863773346,0.833818256855011,0.833818256855011,0.0,192.679443359375,187.0,59937.921875,0.0,2659.96533203125,1.0,278.858154296875,282.9422302246094,297.8322448730469,301.7466125488281,293.1499938964844,293.1499938964844,279.1499938964844,40025.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697808384895325,1.0,0.0,0.0,3.506039619445801,3.5060629844665527,8.202135859392001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.55078125,0.0,1407.75927734375,1895.4371337890625,0.0,3120.754638671875,0.8767918944358826,1.0,0.0,3.0,1.0,0.0
17949060,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8201183080673218,0.4027806520462036,0.3662848174571991,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.3761346936225891,0.050000000745058,0.0525824092328548,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8430434465408325,0.5173974633216858,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8404655456542969,0.4363784492015838,0.4172389507293701,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7141020894050598,0.2612055242061615,1.1974157094955444,285.0022888183594,284.95001220703125,302.72491455078125,294.828857421875,299.487060546875,298.2542419433594,285.0029296875,1.0,0.6007392406463623,0.3763095736503601,0.3763095736503601,1.0,1.0,-3.0629560947418213,0.8422967195510864,2.2206592559814453,0.1446475088596344,0.9080109000205994,0.9080109000205994,0.0,192.05764770507807,187.0,59070.390625,0.0,2640.496826171875,1.0,279.0977478027344,283.07110595703125,297.783447265625,301.53009033203125,293.1499938964844,293.1499938964844,279.1499938964844,34697.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624207973480225,1.0,0.0,0.0,3.548667430877685,3.54869031906128,8.402797675444162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3203125,0.0,1413.8514404296875,1895.4371337890625,0.0,3051.7109375,0.883461058139801,1.0,0.0,3.0,1.0,0.0
17949120,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8196780681610107,0.4018772542476654,0.3655014038085937,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.3762114644050598,0.050000000745058,0.0525780841708183,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.8435592651367188,0.5171754956245422,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8401051759719849,0.4355834126472473,0.4164929091930389,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7135633826255798,0.2604997456073761,1.1941670179367063,284.9852294921875,284.95001220703125,302.7052001953125,294.83074951171875,299.47760009765625,298.2479858398437,284.98388671875,1.0,0.5998299717903137,0.3765364289283752,0.3765364289283752,1.0,1.0,-3.056936502456665,0.8409110903739929,2.216025352478028,0.1443757861852646,0.911510169506073,0.911510169506073,0.0,191.69239807128903,190.0,59045.21484375,0.0,2626.956298828125,1.0,279.14129638671875,283.0603942871094,297.7976379394531,301.57965087890625,293.1499938964844,293.1499938964844,278.8500061035156,34131.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594545125961304,1.0,0.0,0.0,3.6017417907714844,3.601764917373657,8.656023169351101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.2841796875,0.0,1466.344970703125,1895.4371337890625,0.0,3023.88916015625,0.8930268287658691,1.0,0.0,3.0,1.0,0.0
17949180,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8186540007591248,0.4004618227481842,0.3645126819610595,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.375986099243164,0.050000000745058,0.0525913350284099,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.8431800603866577,0.517832338809967,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8392127156257629,0.4344210922718048,0.4156162738800049,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7125619053840637,0.2595503032207489,1.1906406879425049,284.86572265625,284.95001220703125,302.6855773925781,294.8324890136719,299.4755249023437,298.2519226074219,284.8656616210937,1.0,0.599209725856781,0.3767633140087127,0.3767633140087127,1.0,1.0,-3.0512616634368896,0.8396347165107727,2.2116270065307617,0.144206017255783,0.823354959487915,0.823354959487915,0.0,191.79080200195312,190.0,59585.01953125,0.0,2616.533935546875,1.0,278.9000244140625,282.93194580078125,297.8529968261719,301.7825012207031,293.1499938964844,293.1499938964844,278.8500061035156,39382.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864459753036499,1.0,0.0,0.0,3.5325827598571777,3.5326061248779297,8.326796887558885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.255859375,0.0,1430.9144287109375,1895.4371337890625,0.0,3070.837646484375,0.8790982365608215,1.0,0.0,3.0,1.0,0.0
17949240,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.816900908946991,0.3989856243133545,0.3631835877895355,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.3754290640354156,0.050000000745058,0.0526241026818752,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.8424208760261536,0.5194596648216248,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8376561999320984,0.4331761300563812,0.4144653081893921,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7108948230743408,0.2584744095802307,1.1861059665679932,284.9057312011719,284.95001220703125,302.6659851074219,294.8340759277344,299.4736022949219,298.2563171386719,284.9065246582031,1.0,0.5987548232078552,0.3769901990890503,0.3769901990890503,1.0,1.0,-3.0448241233825684,0.8380990624427795,2.2067251205444336,0.1439550220966339,0.829118549823761,0.829118549823761,0.0,192.35386657714844,193.0,59261.7734375,0.0,2607.096435546875,1.0,278.8587951660156,282.97052001953125,297.8424377441406,301.708740234375,293.1499938964844,293.1499938964844,279.1499938964844,39276.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649469017982483,1.0,0.0,0.0,3.444278717041016,3.4443013668060303,7.915710398265219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.662109375,0.0,1339.2430419921875,1895.4371337890625,0.0,3075.40771484375,0.8625726103782654,1.0,0.0,3.0,1.0,0.0
17949300,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8152284026145935,0.3979556262493133,0.3620824217796325,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.3748242259025574,0.050000000745058,0.0526599511504173,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.8419846296310425,0.521234929561615,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8361285924911499,0.4322482943534851,0.4134652614593506,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7091735005378723,0.2575695812702179,1.1817846298217771,285.0117492675781,284.95001220703125,302.646484375,294.8354797363281,299.4660339355469,298.2528076171875,285.0120849609375,1.0,0.5984817147254944,0.3772170543670654,0.3772170543670654,1.0,1.0,-3.0392768383026123,0.8368604779243469,2.20241641998291,0.1437954902648925,0.903028964996338,0.903028964996338,0.0,193.0306701660156,193.0,58514.3359375,0.0,2599.984375,1.0,279.09637451171875,283.09130859375,297.7951354980469,301.5039978027344,293.1499938964844,293.1499938964844,279.1499938964844,34128.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582250475883484,1.0,0.0,0.0,3.496922016143799,3.496944189071656,8.159530580087448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.236328125,0.0,1356.024169921875,1895.4371337890625,0.0,3012.359130859375,0.8714525103569031,1.0,0.0,3.0,1.0,0.0
17949360,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.813788890838623,0.396973192691803,0.3612751066684723,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.3742421269416809,0.050000000745058,0.0526947155594825,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.8414411544799805,0.5229516625404358,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8347881436347961,0.4313834607601166,0.4127028882503509,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7076011896133423,0.2567230463027954,1.178173542022705,284.99090576171875,284.95001220703125,302.6270446777344,294.8367614746094,299.4591369628906,298.2504272460937,284.9893493652344,1.0,0.598400890827179,0.3773290514945984,0.3773290514945984,1.0,1.0,-3.035153150558472,0.835803210735321,2.199349880218506,0.1435579359531402,0.9064664840698242,0.9064664840698242,0.0,193.74044799804688,196.0,58555.16015625,0.0,2595.77978515625,1.0,279.140869140625,283.0760192871094,297.8090209960937,301.55865478515625,293.1499938964844,293.1499938964844,278.8500061035156,33686.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85582035779953,1.0,0.0,0.0,3.5576963424682617,3.5577189922332764,8.445610433227557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.689453125,0.0,1416.0087890625,1895.4371337890625,0.0,2989.812744140625,0.8828044533729553,1.0,0.0,3.0,1.0,0.0
17949420,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8119168281555176,0.3954828977584839,0.3602469861507416,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.3734860122203827,0.050000000745058,0.0527402646839618,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.8400307893753052,0.5251941680908203,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8330997824668884,0.4301491677761078,0.411790668964386,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7056847214698792,0.2556160688400268,1.1741303205490112,284.8705444335937,284.95001220703125,302.607666015625,294.8378295898437,299.46075439453125,298.25982666015625,284.870361328125,1.0,0.5984200835227966,0.3774410188198089,0.3774410188198089,1.0,1.0,-3.030713081359864,0.8346137404441833,2.196099281311035,0.1433411985635757,0.8194926977157593,0.8194926977157593,0.0,194.715560913086,196.0,59125.36328125,0.0,2592.3486328125,1.0,278.9010009765625,282.9462585449219,297.8634033203125,301.7633361816406,293.1499938964844,293.1499938964844,278.8500061035156,39032.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613190054893494,1.0,0.0,0.0,3.494004011154175,3.494026899337769,8.145918855007039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.7021484375,0.0,1388.1590576171875,1895.4371337890625,0.0,3041.376220703125,0.8702698349952698,1.0,0.0,3.0,1.0,0.0
17949480,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8094418048858643,0.3939340114593506,0.3588781058788299,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.3725144565105438,0.050000000745058,0.0527995079755783,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.8382782936096191,0.5280968546867371,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.830922544002533,0.428832858800888,0.4105994701385498,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7032256722450256,0.254369854927063,1.1689871549606323,284.9090270996094,284.95001220703125,302.58837890625,294.8387145996094,299.4613952636719,298.2684020996094,284.9095153808594,1.0,0.598452627658844,0.3775530159473419,0.3775530159473419,1.0,1.0,-3.0250144004821777,0.8329986929893494,2.192015647888184,0.1429877579212188,0.8256602883338928,0.8256602883338928,0.0,195.9880523681641,199.0,58846.15234375,0.0,2588.063720703125,1.0,278.859130859375,282.98223876953125,297.8515014648437,301.6918029785156,293.1499938964844,293.1499938964844,279.1499938964844,38968.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622151017189026,1.0,0.0,0.0,3.411177396774292,3.4111998081207275,7.764293741274741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.978515625,0.0,1304.1005859375,1895.4371337890625,0.0,3049.78125,0.8550069332122803,1.0,0.0,3.0,1.0,0.0
