time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949540,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8071519732475281,0.3928204476833343,0.3577275276184082,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.3715862035751343,0.050000000745058,0.0528568997979164,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.8368824124336243,0.5308933854103088,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8289000391960144,0.427822858095169,0.4095491170883178,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7008617520332336,0.2533114552497864,1.1640393733978271,285.0113220214844,284.95001220703125,302.56915283203125,294.8394470214844,299.4508361816406,298.2611083984375,285.01153564453125,1.0,0.5985456705093384,0.3776650130748749,0.3776650130748749,1.0,1.0,-3.019848823547364,0.8315630555152893,2.18828558921814,0.1426746845245361,0.8974336981773376,0.8974336981773376,0.0,197.23394775390625,199.0,58117.19140625,0.0,2584.666748046875,1.0,279.0955505371094,283.0995788574219,297.8024597167969,301.48748779296875,293.1499938964844,293.1499938964844,279.1499938964844,33981.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557870984077454,1.0,0.0,0.0,3.4655258655548096,3.465547800064087,8.01367264102737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.564453125,0.0,1323.11474609375,1895.4371337890625,0.0,2989.5009765625,0.8643236756324768,1.0,0.0,3.0,1.0,0.0
17949600,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8051921725273132,0.3917623460292816,0.3568642139434814,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.3707553148269653,0.050000000745058,0.0529089160263538,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8354188799858093,0.5334159135818481,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8271632194519043,0.4268748164176941,0.4087253212928772,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6987919807434082,0.2523283362388611,1.1598509550094604,284.9889221191406,284.95001220703125,302.54998779296875,294.8399658203125,299.4402160644531,298.253662109375,284.9872741699219,1.0,0.5987362265586853,0.3777769804000854,0.3777769804000854,1.0,1.0,-3.0158796310424805,0.8305273652076721,2.185352325439453,0.1425340622663498,0.8994013667106628,0.8994013667106628,0.0,198.39376831054688,187.0,58157.4140625,0.0,2583.1005859375,1.0,279.1405639648437,283.0830078125,297.81451416015625,301.540283203125,293.1499938964844,293.1499938964844,279.45001220703125,33632.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535495400428772,1.0,0.0,0.0,3.527036666870117,3.5270590782165527,8.300671652250458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.4267578125,0.0,1383.50048828125,1895.4371337890625,0.0,2968.527099609375,0.8758664131164551,1.0,0.0,3.0,1.0,0.0
17949660,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.804853081703186,0.3907521367073059,0.3558757603168487,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.371025949716568,0.050000000745058,0.0528920739889144,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9990000128746032,0.8341493010520935,0.5325942039489746,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8269760012626648,0.4259636700153351,0.4077983498573303,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.6982125043869019,0.2513863146305084,1.1553598642349243,285.0712280273437,284.95001220703125,302.5313720703125,294.840576171875,299.4314880371094,298.24908447265625,285.07147216796875,1.0,0.5969265699386597,0.3778912723064422,0.3778912723064422,1.0,1.0,-3.00718355178833,0.8278917670249939,2.1792917251586914,0.1420240551233291,0.9805015921592712,0.9805015921592712,0.0,197.6313934326172,187.0,57423.734375,0.0,2562.716064453125,1.0,279.3961486816406,283.1858825683594,297.7963256835937,301.4108581542969,293.1499938964844,293.1499938964844,279.45001220703125,31255.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480936288833618,1.0,0.0,0.0,3.61710262298584,3.6171255111694336,8.730013973945461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.1767578125,0.0,1461.6937255859375,1895.4371337890625,0.0,2917.41845703125,0.895503044128418,1.0,0.0,3.0,1.0,0.0
17949720,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8056999444961548,0.3897101283073425,0.3549579083919525,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.3720201253890991,0.050000000745058,0.0528304651379585,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.833332896232605,0.529588520526886,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8278745412826538,0.4250359535217285,0.4069173038005829,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6986814737319946,0.2504596710205078,1.1510156393051147,285.0335388183594,284.95001220703125,302.513671875,294.8415222167969,299.4254150390625,298.2481994628906,285.0292663574219,1.0,0.5943142771720886,0.3780055642127991,0.3780055642127991,1.0,1.0,-2.9961166381835938,0.8244591951370239,2.1716573238372803,0.1411484479904174,0.990829586982727,0.990829586982727,0.0,195.6365661621093,175.0,57527.55078125,0.0,2531.6943359375,1.0,279.4414367675781,283.1518249511719,297.8225402832031,301.4991149902344,293.1499938964844,293.1499938964844,279.1499938964844,31410.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472940921783447,1.0,0.0,0.0,3.711148023605346,3.711171865463257,9.18988007470034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.3583984375,0.0,1567.3538818359375,1895.4371337890625,0.0,2909.93310546875,0.9155820608139038,1.0,0.0,3.0,1.0,0.0
17949780,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8068495392799377,0.3880401253700256,0.3537087738513946,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.3733821213245392,0.050000000745058,0.052747469395399,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.8321169018745422,0.5255129337310791,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8291378021240234,0.4236295223236084,0.4057729542255401,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6995061635971069,0.2492547482252121,1.145962834358215,284.8650817871094,284.95001220703125,302.49688720703125,294.8428649902344,299.4193420410156,298.247314453125,284.858642578125,1.0,0.5909720063209534,0.3781198561191559,0.3781198561191559,1.0,1.0,-2.982174158096313,0.8200491666793823,2.1621251106262207,0.1399766355752945,0.8791524171829224,0.8791524171829224,0.0,192.99026489257807,175.0,58311.97265625,0.0,2492.222412109375,1.0,279.19677734375,282.9723815917969,297.8821105957031,301.7267761230469,293.1499938964844,293.1499938964844,279.1499938964844,36205.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544718027114868,1.0,0.0,0.0,3.701649904251098,3.701674461364746,9.14290012588026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.5927734375,0.0,1592.9517822265625,1895.4371337890625,0.0,2977.171142578125,0.91455078125,1.0,0.0,3.0,1.0,0.0
17949840,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.807927131652832,0.3861604332923889,0.3519533574581146,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.3749662041664123,0.050000000745058,0.0526529736816883,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.8309758305549622,0.5208325386047363,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8304390907287598,0.4220044016838074,0.4041938781738281,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7003496289253235,0.2479033172130584,1.1396249532699585,284.8711853027344,284.95001220703125,302.4809875488281,294.8445129394531,299.4142761230469,298.2478942871094,284.8728942871094,1.0,0.5869646072387695,0.3782341480255127,0.3782341480255127,1.0,1.0,-2.964812755584717,0.8144790530204773,2.150333881378174,0.1383832842111587,0.8533028364181519,0.8533028364181519,0.0,189.91995239257807,178.0,57732.1640625,0.0,2444.668701171875,1.0,279.1575622558594,282.9917297363281,297.8678894042969,301.64727783203125,293.1499938964844,293.1499938964844,279.45001220703125,39281.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563778400421143,1.0,0.0,0.0,3.5961573123931885,3.5961813926696777,8.629202739030006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.24609375,0.0,1498.2742919921875,1895.4371337890625,0.0,2995.0390625,0.8955969214439392,1.0,0.0,3.0,1.0,0.0
17949900,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8080599904060364,0.3848984837532043,0.350482314825058,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.3757979571819305,0.050000000745058,0.0526043213903903,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.8308340907096863,0.5184007287025452,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8307521343231201,0.4207979440689087,0.4027947187423706,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7002511024475098,0.2468078732490539,1.1338536739349363,284.9911499023437,284.95001220703125,302.4659118652344,294.84649658203125,299.41131591796875,298.2506408691406,284.992919921875,1.0,0.5845444202423096,0.3783484399318695,0.3783484399318695,1.0,1.0,-2.9514291286468506,0.8102613091468811,2.1411678791046143,0.1370345652103424,0.9271510243415833,0.9271510243415833,0.0,188.15768432617188,178.0,56729.28515625,0.0,2411.40283203125,1.0,279.3998413085937,283.1297302246094,297.8096008300781,301.4162292480469,293.1499938964844,293.1499938964844,279.45001220703125,34747.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493998646736145,1.0,0.0,0.0,3.628859043121338,3.628882646560669,8.786856255937892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.2529296875,0.0,1500.4599609375,1895.4371337890625,0.0,2929.64990234375,0.9013133645057678,1.0,0.0,3.0,1.0,0.0
17949960,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8081057071685791,0.3838345408439636,0.349478155374527,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.3763390481472015,0.050000000745058,0.0525729954242706,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.830808162689209,0.5168278813362122,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8308694958686829,0.4197533428668976,0.4017552137374878,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6999891400337219,0.2458356320858001,1.1292203664779663,284.97784423828125,284.95001220703125,302.4516296386719,294.8487854003906,299.4090270996094,298.252685546875,284.97625732421875,1.0,0.5826924443244934,0.378658264875412,0.378658264875412,1.0,1.0,-2.9414708614349365,0.8076753616333008,2.133795499801636,0.1366884559392929,0.9305641055107116,0.9305641055107116,0.0,186.97694396972656,181.0,56636.4296875,0.0,2387.468017578125,1.0,279.4419860839844,283.1208190917969,297.81805419921875,301.4540405273437,293.1499938964844,293.1499938964844,279.1499938964844,34175.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463273048400879,1.0,0.0,0.0,3.680710792541504,3.680734872817993,9.039756037054758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.03515625,0.0,1553.841064453125,1895.4371337890625,0.0,2900.88427734375,0.9107418656349182,1.0,0.0,3.0,1.0,0.0
17950020,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8074825406074524,0.3822923600673675,0.3483420610427856,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.37650927901268,0.050000000745058,0.052563302218914,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9990000128746032,0.8298675417900085,0.5163356065750122,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8303920030593872,0.4183579087257385,0.400630921125412,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6991835832595825,0.2446685284376144,1.1244865655899048,284.8492736816406,284.95001220703125,302.43817138671875,294.8514099121094,299.4044189453125,298.2510070800781,284.84771728515625,1.0,0.5812816023826599,0.3789680898189544,0.3789680898189544,1.0,1.0,-2.9324607849121094,0.8054342269897461,2.127026557922364,0.1365432143211364,0.8329290151596069,0.8329290151596069,0.0,186.3860321044922,181.0,57157.53515625,0.0,2368.3173828125,1.0,279.1982116699219,282.98358154296875,297.873046875,301.6513977050781,293.1499938964844,293.1499938964844,279.1499938964844,39497.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513734340667725,1.0,0.0,0.0,3.610870599746704,3.610894918441773,8.699958016222809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.734375,0.0,1515.9593505859375,1895.4371337890625,0.0,2948.13623046875,0.8963823318481445,1.0,0.0,3.0,1.0,0.0
17950080,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8059902787208557,0.3806746900081634,0.3468697965145111,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.3762897849082947,0.050000000745058,0.0525762215256691,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.8284472227096558,0.5169745087623596,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8291709423065186,0.4168661534786224,0.3992313742637634,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6976693868637085,0.2434354573488235,1.1190203428268433,284.89044189453125,284.95001220703125,302.4254455566406,294.85430908203125,299.3985900878906,298.24737548828125,284.8921813964844,1.0,0.5801673531532288,0.3792779147624969,0.3792779147624969,1.0,1.0,-2.9232211112976074,0.8031098246574402,2.1201112270355225,0.1363598853349685,0.8331027030944824,0.8331027030944824,0.0,186.35986328125,184.0,56706.734375,0.0,2351.67431640625,1.0,279.158203125,283.02911376953125,297.8609619140625,301.5684814453125,293.1499938964844,293.1499938964844,279.45001220703125,40067.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851567804813385,1.0,0.0,0.0,3.499423027038574,3.499446392059326,8.171206786755647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.810546875,0.0,1401.1832275390625,1895.4371337890625,0.0,2949.95703125,0.8754266500473022,1.0,0.0,3.0,1.0,0.0
17950140,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8045310378074646,0.3795561194419861,0.3456504940986633,296.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.3759731352329254,0.050000000745058,0.0525948256254196,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.8273805975914001,0.5178970694541931,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8279165029525757,0.4157253503799438,0.3979988992214203,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6961190700531006,0.2424145489931106,1.1140204668045044,285.0063171386719,284.95001220703125,302.4134216308594,294.8575134277344,299.3936767578125,298.2445983886719,285.0077209472656,1.0,0.579347550868988,0.3795877397060394,0.3795877397060394,1.0,1.0,-2.915391445159912,0.8012608289718628,2.114130735397339,0.1363079696893692,0.9099286794662476,0.9099286794662476,0.0,186.531494140625,184.0,55885.87890625,0.0,2338.60498046875,1.0,279.3976135253906,283.1600036621094,297.81103515625,301.3567199707031,293.1499938964844,293.1499938964844,279.45001220703125,34595.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439952731132507,1.0,0.0,0.0,3.544790744781494,3.544813394546509,8.384448619835894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.53125,0.0,1409.034423828125,1895.4371337890625,0.0,2879.06494140625,0.8826059103012085,1.0,0.0,3.0,1.0,0.0
17950200,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.803298830986023,0.3785322308540344,0.3447718918323517,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.3756296634674072,0.050000000745058,0.0526150465011596,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.8262206315994263,0.5189000964164734,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8267968893051147,0.4146768450736999,0.3970359861850738,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.694711446762085,0.2414672672748565,1.1098434925079346,284.990478515625,284.95001220703125,302.402099609375,294.8609924316406,299.3887634277344,298.2413024902344,284.9888610839844,1.0,0.5788136124610901,0.3798975646495819,0.3798975646495819,1.0,1.0,-2.9093854427337646,0.8000255227088928,2.1093599796295166,0.1364950090646743,0.9161151647567748,0.9161151647567748,0.0,186.8166046142578,187.0,55891.87890625,0.0,2329.37744140625,1.0,279.4412841796875,283.1480407714844,297.82672119140625,301.4090270996094,293.1499938964844,293.1499938964844,279.1499938964844,33860.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408854007720947,1.0,0.0,0.0,3.60507607460022,3.6050992012023926,8.672058129377547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.89453125,0.0,1467.9459228515625,1895.4371337890625,0.0,2849.988525390625,0.893578052520752,1.0,0.0,3.0,1.0,0.0
17950260,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8015815615653992,0.3770048022270202,0.3436979949474334,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.3750745356082916,0.050000000745058,0.0526478476822376,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9990000128746032,0.8240710496902466,0.5205264687538147,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8252846598625183,0.4132614731788635,0.3959406018257141,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6929433941841125,0.2403104752302169,1.105379939079285,284.8639831542969,284.95001220703125,302.3914489746094,294.86474609375,299.3819580078125,298.2355041503906,284.8625793457031,1.0,0.5784614682197571,0.3801430463790893,0.3801430463790893,1.0,1.0,-2.903409481048584,0.7986365556716919,2.1047728061676025,0.1365727037191391,0.8244871497154236,0.8244871497154236,0.0,187.4246368408203,187.0,56466.09765625,0.0,2321.830078125,1.0,279.1998596191406,283.0127258300781,297.886962890625,301.61669921875,293.1499938964844,293.1499938964844,279.1499938964844,39151.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462051749229431,1.0,0.0,0.0,3.5413949489593506,3.5414183139801025,8.368392059310281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.197265625,0.0,1438.5428466796875,1895.4371337890625,0.0,2899.7412109375,0.8807330131530762,1.0,0.0,3.0,1.0,0.0
17950320,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7992058396339417,0.3753835558891296,0.3422655761241913,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.3742808103561401,0.050000000745058,0.0526951514184474,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.8213810920715332,0.522864818572998,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8232355117797852,0.4117408394813537,0.3945541083812713,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6906626224517822,0.2390817552804947,1.100116729736328,284.9029846191406,284.95001220703125,302.3814392089844,294.8687438964844,299.3750305175781,298.2293395996094,284.9042358398437,1.0,0.578199028968811,0.3803885579109192,0.3803885579109192,1.0,1.0,-2.8965625762939453,0.7969383597373962,2.0996241569519043,0.136517122387886,0.8280529379844666,0.8280529379844666,0.0,188.36642456054688,175.0,56129.5390625,0.0,2314.4248046875,1.0,279.15875244140625,283.0543212890625,297.8783874511719,301.545654296875,293.1499938964844,293.1499938964844,279.45001220703125,39481.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468296527862549,1.0,0.0,0.0,3.442823648452759,3.442846298217773,7.909023338470433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.2607421875,0.0,1339.232177734375,1895.4371337890625,0.0,2905.585693359375,0.8624940514564514,1.0,0.0,3.0,1.0,0.0
17950380,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7987788915634155,0.3742083013057709,0.3409804999828338,296.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.3746717274188995,0.050000000745058,0.0526720322668552,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.8192490339279175,0.52171391248703,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8229411244392395,0.4105280935764313,0.3932339549064636,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6900269985198975,0.2380286604166031,1.094862461090088,285.0101623535156,284.95001220703125,302.3720092773437,294.8729858398437,299.37066650390625,298.2269897460937,285.0108642578125,1.0,0.5759902000427246,0.380634069442749,0.380634069442749,1.0,1.0,-2.88571572303772,0.793865442276001,2.0918502807617188,0.1360989809036255,0.9018011093139648,0.9018011093139648,0.0,187.3785858154297,175.0,55341.90625,0.0,2290.533935546875,1.0,279.3963317871094,283.1766662597656,297.8304138183594,301.3421630859375,293.1499938964844,293.1499938964844,279.45001220703125,34238.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839712381362915,1.0,0.0,0.0,3.494501829147339,3.4945242404937744,8.148240908667503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.962890625,0.0,1354.335693359375,1895.4371337890625,0.0,2839.02783203125,0.8710447549819946,1.0,0.0,3.0,1.0,0.0
17950440,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7997660040855408,0.3731102645397186,0.3399570286273956,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.3758451044559479,0.050000000745058,0.0526030845940113,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.8177019953727722,0.5182781219482422,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8238967061042786,0.4093854129314422,0.3921026885509491,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6905730366706848,0.2370298951864242,1.0900694131851196,284.9866027832031,284.95001220703125,302.3631591796875,294.8774719238281,299.3682861328125,298.2274780273437,284.984375,1.0,0.5730336308479309,0.3808795511722564,0.3808795511722564,1.0,1.0,-2.873156309127808,0.79020756483078,2.082948684692383,0.1353899538516998,0.9027898907661438,0.9027898907661438,0.0,185.1615600585937,163.0,55268.22265625,0.0,2257.81201171875,1.0,279.4408264160156,283.1591491699219,297.8458251953125,301.392578125,293.1499938964844,293.1499938964844,279.1499938964844,33810.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368157744407654,1.0,0.0,0.0,3.554294347763061,3.554317235946656,8.429466902271088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.71875,0.0,1413.3251953125,1895.4371337890625,0.0,2811.97998046875,0.8820604681968689,1.0,0.0,3.0,1.0,0.0
17950500,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8011752963066101,0.3715277016162872,0.3387067914009094,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.3774169981479645,0.050000000745058,0.0525124222040176,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9990000128746032,0.8159822821617126,0.5137268304824829,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8253042101860046,0.4078842401504516,0.3907982110977173,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6915500164031982,0.2358236908912658,1.0847923755645752,284.85809326171875,284.95001220703125,302.3548583984375,294.8822021484375,299.3666381835937,298.2290954589844,284.8569030761719,1.0,0.5693956613540649,0.3811250627040863,0.3811250627040863,1.0,1.0,-2.858170509338379,0.7857121229171753,2.072458267211914,0.1344083249568939,0.8079971075057983,0.8079971075057983,0.0,182.30616760253903,163.0,55625.3125,0.0,2218.073486328125,1.0,279.2012023925781,283.0260925292969,297.9043884277344,301.5889892578125,293.1499938964844,293.1499938964844,279.1499938964844,39737.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420066833496094,1.0,0.0,0.0,3.476466178894043,3.476489305496216,8.064349117375968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.1875,0.0,1375.1741943359375,1895.4371337890625,0.0,2860.469482421875,0.8665921092033386,1.0,0.0,3.0,1.0,0.0
17950560,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8027098774909973,0.3698922395706177,0.3371013700962066,296.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.3792668879032135,0.050000000745058,0.0524081997573375,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8146296143531799,0.5084435939788818,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8269026875495911,0.4063079953193664,0.3891955316066742,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.692693293094635,0.2345617413520813,1.0786268711090088,284.897705078125,284.95001220703125,302.3470458984375,294.8871459960937,299.3662414550781,298.2322692871094,284.89813232421875,1.0,0.565151572227478,0.3814432919025421,0.3814432919025421,1.0,1.0,-2.840432643890381,0.7804433703422546,2.059989213943481,0.1332263797521591,0.8105552196502686,0.8105552196502686,0.0,179.00474548339844,166.0,55092.1015625,0.0,2171.894775390625,1.0,279.1593322753906,283.0702209472656,297.8929443359375,301.5036315917969,293.1499938964844,293.1499938964844,279.45001220703125,39981.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420554995536804,1.0,0.0,0.0,3.3666439056396484,3.366666078567505,7.562887844869692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.0986328125,0.0,1267.658447265625,1895.4371337890625,0.0,2860.925537109375,0.8461612462997437,1.0,0.0,3.0,1.0,0.0
17950620,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8032400012016296,0.3687189221382141,0.3357777595520019,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.380319595336914,0.050000000745058,0.052350141108036,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.8141620755195618,0.5054715871810913,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8274837732315063,0.4050580859184265,0.3877967000007629,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6928756237030029,0.2335022240877151,1.073114991188049,285.0019226074219,284.95001220703125,302.3397521972656,294.89227294921875,299.3660888671875,298.2350769042969,285.00244140625,1.0,0.5625491142272949,0.3817615509033203,0.3817615509033203,1.0,1.0,-2.826880931854248,0.7766212224960327,2.050259590148926,0.1323491483926773,0.8796562552452087,0.8796562552452087,0.0,177.02200317382812,166.0,54237.09765625,0.0,2139.568359375,1.0,279.3941650390625,283.1908264160156,297.84295654296875,301.2897033691406,293.1499938964844,293.1499938964844,279.45001220703125,34590.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341200351715088,1.0,0.0,0.0,3.410512924194336,3.410534381866455,7.761268534522969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.216796875,0.0,1272.839111328125,1895.4371337890625,0.0,2786.831787109375,0.8528069257736206,1.0,0.0,3.0,1.0,0.0
17950680,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8034549951553345,0.3676271438598633,0.3347882032394409,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.3809913396835327,0.050000000745058,0.0523135401308536,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.8137052059173584,0.5035880208015442,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8276926875114441,0.4038853049278259,0.3866657316684723,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6927273273468018,0.2325087040662765,1.0684736967086792,284.9794921875,284.95001220703125,302.3328552246094,294.8975830078125,299.3655700683594,298.2367858886719,284.9779357910156,1.0,0.560536801815033,0.3820797801017761,0.3820797801017761,1.0,1.0,-2.8164427280426025,0.773851215839386,2.0425915718078613,0.1319402009248733,0.8784274458885193,0.8784274458885193,0.0,175.7069549560547,169.0,54136.828125,0.0,2115.86669921875,1.0,279.4400634765625,283.17486572265625,297.8587646484375,301.33502197265625,293.1499938964844,293.1499938964844,279.75,34172.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304608464241028,1.0,0.0,0.0,3.4651196002960205,3.465141534805298,8.011793397599831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.0966796875,0.0,1324.0614013671875,1895.4371337890625,0.0,2752.736328125,0.8624178767204285,1.0,0.0,3.0,1.0,0.0
17950740,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8031029105186462,0.3665960729122162,0.3337756395339966,296.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.381306529045105,0.050000000745058,0.0522965602576732,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.8131461143493652,0.5027081966400146,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8273891806602478,0.402765542268753,0.3855346739292145,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6921087503433228,0.2315556854009628,1.0639349222183228,285.0665588378906,284.95001220703125,302.326416015625,294.9031066894531,299.3648376464844,298.23785400390625,285.0674133300781,1.0,0.5590072870254517,0.3823980093002319,0.3823980093002319,1.0,1.0,-2.807330846786499,0.7715299129486084,2.03580093383789,0.1316839754581451,0.9599631428718568,0.9599631428718568,0.0,174.93960571289062,169.0,53410.11328125,0.0,2097.122314453125,1.0,279.6943054199219,283.2811279296875,297.8449401855469,301.20672607421875,293.1499938964844,293.1499938964844,279.75,31353.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235739469528198,1.0,0.0,0.0,3.5539565086364746,3.553978681564331,8.427863917859213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.3125,0.0,1395.0682373046875,1895.4371337890625,0.0,2688.711181640625,0.8815799951553345,1.0,0.0,3.0,1.0,0.0
17950800,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8025055527687073,0.3655461072921753,0.3328967690467834,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.3813903927803039,0.050000000745058,0.0522921569645404,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.8123135566711426,0.502475380897522,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8268307447433472,0.4016429483890533,0.3845193386077881,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6912617683410645,0.2306127548217773,1.0597931146621704,285.0335388183594,284.95001220703125,302.3203430175781,294.9087829589844,299.3636169433594,298.2379150390625,285.029541015625,1.0,0.5578925609588623,0.3827162683010101,0.3827162683010101,1.0,1.0,-2.7997896671295166,0.7697420716285706,2.030047655105591,0.1316218376159668,0.9726279973983764,0.9726279973983764,0.0,174.5505828857422,172.0,53545.24609375,0.0,2082.86181640625,1.0,279.7408447265625,283.2488708496094,297.8796081542969,301.3015441894531,293.1499938964844,293.1499938964844,279.45001220703125,31298.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219166398048401,1.0,0.0,0.0,3.653244018554688,3.653267145156861,8.905342383513926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.908203125,0.0,1501.569091796875,1895.4371337890625,0.0,2673.3349609375,0.9024575352668762,1.0,0.0,3.0,1.0,0.0
17950860,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8011454343795776,0.3639019131660461,0.3317452073097229,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.381123423576355,0.050000000745058,0.0523068085312843,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.8102923035621643,0.5032227039337158,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8256345987319946,0.4000737965106964,0.3833009600639343,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6898144483566284,0.2294034510850906,1.0551447868347168,284.8719787597656,284.95001220703125,302.3146667480469,294.91461181640625,299.3612976074219,298.2359924316406,284.86541748046875,1.0,0.5570632219314575,0.3831112682819366,0.3831112682819366,1.0,1.0,-2.7922728061676025,0.7681361436843872,2.024136543273926,0.1317809522151947,0.867046594619751,0.867046594619751,0.0,174.64834594726562,172.0,54377.66015625,0.0,2071.01953125,1.0,279.498046875,283.074462890625,297.9512023925781,301.5401611328125,293.1499938964844,293.1499938964844,279.45001220703125,36186.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291940093040466,1.0,0.0,0.0,3.6442759037017822,3.644299983978272,8.861674700710864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.5478515625,0.0,1528.205810546875,1895.4371337890625,0.0,2740.944091796875,0.9016125202178956,1.0,0.0,3.0,1.0,0.0
17950920,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7988337278366089,0.3620354831218719,0.3301330208778381,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.3804844915866852,0.050000000745058,0.0523419082164764,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.807474672794342,0.5050157308578491,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.823651134967804,0.3982931077480316,0.3817033171653747,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6876001358032227,0.2280397117137909,1.0493943691253662,284.8835754394531,284.95001220703125,302.30926513671875,294.9206237792969,299.3583984375,298.23321533203125,284.8858337402344,1.0,0.5563948750495911,0.3835062980651855,0.3835062980651855,1.0,1.0,-2.7837018966674805,0.7661749720573425,2.017526865005493,0.1318050622940063,0.8479968309402466,0.8479968309402466,0.0,175.22532653808594,175.0,53999.16015625,0.0,2059.79150390625,1.0,279.4579772949219,283.09796142578125,297.9453125,301.4801940917969,293.1499938964844,293.1499938964844,279.75,38978.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831458330154419,1.0,0.0,0.0,3.5430221557617188,3.5430455207824707,8.376083542316337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.646484375,0.0,1439.0054931640625,1895.4371337890625,0.0,2762.025390625,0.883772075176239,1.0,0.0,3.0,1.0,0.0
17950980,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.796609103679657,0.3607152998447418,0.3287248313426971,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.3797931969165802,0.050000000745058,0.0523802004754543,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.8050198554992676,0.5069652795791626,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8216666579246521,0.396884560585022,0.3802238702774048,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6853638291358948,0.226874902844429,1.0438584089279177,285.00494384765625,284.95001220703125,302.30419921875,294.9267272949219,299.3559265136719,298.2308349609375,285.0074768066406,1.0,0.5559049248695374,0.3839013278484344,0.3839013278484344,1.0,1.0,-2.77596402168274,0.764497697353363,2.0114665031433105,0.131877601146698,0.9267943501472472,0.9267943501472472,0.0,175.912109375,175.0,53193.8671875,0.0,2050.48779296875,1.0,279.6987609863281,283.234130859375,297.8916320800781,301.2705383300781,293.1499938964844,293.1499938964844,279.75,34185.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246950507164001,1.0,0.0,0.0,3.5892295837402344,3.5892527103424072,8.595987992521259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.1630859375,0.0,1453.25048828125,1895.4371337890625,0.0,2699.11962890625,0.8921200037002563,1.0,0.0,3.0,1.0,0.0
17951040,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7948006391525269,0.3595816493034363,0.3277224004268646,296.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.3791539669036865,0.050000000745058,0.0524159036576747,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.8025835156440735,0.5087770223617554,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8199572563171387,0.3956256210803985,0.37905153632164,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6833924055099487,0.2258026599884033,1.039149284362793,284.9923095703125,284.95001220703125,302.2994079589844,294.9329833984375,299.3536376953125,298.2283630371094,284.9903869628906,1.0,0.5556175112724304,0.3842963278293609,0.3842963278293609,1.0,1.0,-2.769909620285034,0.7633945345878601,2.0065150260925293,0.1321668028831482,0.9356673359870912,0.9356673359870912,0.0,176.59645080566406,163.0,53225.47265625,0.0,2043.9278564453125,1.0,279.7416687011719,283.2224426269531,297.9055480957031,301.32232666015625,293.1499938964844,293.1499938964844,279.45001220703125,33449.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220186233520508,1.0,0.0,0.0,3.656505823135376,3.656529426574707,8.921252288018877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.2978515625,0.0,1521.3006591796875,1895.4371337890625,0.0,2674.28076171875,0.9048115611076356,1.0,0.0,3.0,1.0,0.0
17951100,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.794448971748352,0.3579662442207336,0.3265097439289093,296.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.3795880973339081,0.050000000745058,0.0523918718099594,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9990000128746032,0.7994615435600281,0.5075482726097107,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8196675181388855,0.394013375043869,0.3777102828025818,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6827375888824463,0.2245142012834549,1.033850908279419,284.8535461425781,284.95001220703125,302.2948303222656,294.9393310546875,299.3526611328125,298.22821044921875,284.8497009277344,1.0,0.5533645749092102,0.3846913576126098,0.3846913576126098,1.0,1.0,-2.758982419967652,0.7605903744697571,1.998392105102539,0.1320391446352005,0.8352464437484741,0.8352464437484741,0.0,175.6006317138672,163.0,53810.58203125,0.0,2021.63818359375,1.0,279.4985656738281,283.0735168457031,297.9681701660156,301.5326232910156,293.1499938964844,293.1499938964844,279.45001220703125,38726.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279823660850525,1.0,0.0,0.0,3.602458477020264,3.602482557296753,8.659468448968255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.736328125,0.0,1501.0511474609375,1895.4371337890625,0.0,2729.671630859375,0.8938320279121399,1.0,0.0,3.0,1.0,0.0
17951160,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7945746779441833,0.3562189042568207,0.3248825669288635,296.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.380568653345108,0.050000000745058,0.0523379817605018,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.7964988946914673,0.5047862529754639,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8199207782745361,0.3922733962535858,0.3760249614715576,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6825540065765381,0.2231257855892181,1.027448058128357,284.8854675292969,284.95001220703125,302.2904663085937,294.94580078125,299.3527526855469,298.2303771972656,284.88739013671875,1.0,0.5502402782440186,0.3850351572036743,0.3850351572036743,1.0,1.0,-2.7439281940460205,0.7562386989593506,1.98768949508667,0.1311651170253753,0.8281741738319397,0.8281741738319397,0.0,173.69418334960938,151.0,53278.21484375,0.0,1988.689453125,1.0,279.45831298828125,283.1156311035156,297.9584045410156,301.4535827636719,293.1499938964844,293.1499938964844,279.75,40232.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828765332698822,1.0,0.0,0.0,3.479625940322876,3.479649066925049,8.079015287876246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.67138671875,0.0,1381.939208984375,1895.4371337890625,0.0,2736.955078125,0.8711207509040833,1.0,0.0,3.0,1.0,0.0
17951220,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7957631349563599,0.3549723625183105,0.3234491050243377,296.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.3821493089199066,0.050000000745058,0.0522524490952491,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.7947145104408264,0.5003755688667297,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8211013078689575,0.3908847272396087,0.3744559586048126,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6832141280174255,0.2219427227973938,1.0212408304214478,284.9997253417969,284.95001220703125,302.2862854003906,294.9523620605469,299.353271484375,298.2333068847656,285.0013427734375,1.0,0.5464285612106323,0.3853789269924164,0.3853789269924164,1.0,1.0,-2.727458000183105,0.7513816356658936,1.976076364517212,0.1300457119941711,0.9016974568367004,0.9016974568367004,0.0,170.93521118164062,151.0,52349.9296875,0.0,1949.873291015625,1.0,279.6970520019531,283.2462158203125,297.9054260253906,301.2370300292969,293.1499938964844,293.1499938964844,279.75,34812.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208339810371399,1.0,0.0,0.0,3.5196726322174072,3.5196950435638428,8.266046052085585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.84130859375,0.0,1384.3787841796875,1895.4371337890625,0.0,2663.297607421875,0.8772208094596863,1.0,0.0,3.0,1.0,0.0
17951280,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.798101544380188,0.3538537919521332,0.3223422169685364,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.3843137621879577,0.050000000745058,0.0521380305290222,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9990000128746032,0.7936815619468689,0.4944176971912384,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8232654333114624,0.3896024227142334,0.3731314539909363,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6848155856132507,0.2208545804023742,1.015737771987915,284.9790344238281,284.95001220703125,302.2822570800781,294.958984375,299.354248046875,298.2369079589844,284.9766845703125,1.0,0.5421040058135986,0.3857226967811584,0.3857226967811584,1.0,1.0,-2.710627555847168,0.746387779712677,1.964239835739136,0.1288779228925705,0.9018732905387878,0.9018732905387878,0.0,167.43556213378906,154.0,52164.484375,0.0,1907.48779296875,1.0,279.7410583496094,283.230712890625,297.9201354980469,301.2779541015625,293.1499938964844,293.1499938964844,279.45001220703125,34218.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170410990715027,1.0,0.0,0.0,3.5743582248687744,3.574381351470948,8.524903591933253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9853515625,0.0,1437.578369140625,1895.4371337890625,0.0,2628.17919921875,0.8868404030799866,1.0,0.0,3.0,1.0,0.0
17951340,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7988308668136597,0.3522844612598419,0.3211156129837036,296.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.3854873180389404,0.050000000745058,0.052077405154705,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9990000128746032,0.7922975420951843,0.4912266135215759,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8239664435386658,0.3879920244216919,0.3717379570007324,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.6850849390029907,0.2196037918329239,1.0102969408035278,284.8506774902344,284.95001220703125,302.2783203125,294.9656677246094,299.3547058105469,298.2393493652344,284.84912109375,1.0,0.5394187569618225,0.3860664963722229,0.3860664963722229,1.0,1.0,-2.6970248222351074,0.7425110340118408,1.9545137882232664,0.1279885023832321,0.8049339056015015,0.8049339056015015,0.0,165.4111328125,154.0,52485.86328125,0.0,1877.2738037109373,1.0,279.5008239746094,283.0984191894531,297.9825134277344,301.4700622558594,293.1499938964844,293.1499938964844,279.45001220703125,40249.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217721581459045,1.0,0.0,0.0,3.487416505813598,3.4874398708343506,8.115232503769221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.96875,0.0,1390.0738525390625,1895.4371337890625,0.0,2671.994873046875,0.8693023920059204,1.0,0.0,3.0,1.0,0.0
