time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951400,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7982993125915527,0.3506538271903991,0.3195922672748565,296.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.3859985470771789,0.050000000745058,0.0520513877272605,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.7905987501144409,0.4898458421230316,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8235639333724976,0.3863097727298736,0.370111733675003,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6843263506889343,0.2183065414428711,1.0043280124664309,284.8964538574219,284.95001220703125,302.2745056152344,294.9724426269531,299.3546447753906,298.2409362792969,284.89776611328125,1.0,0.5372347235679626,0.3864102661609649,0.3864102661609649,1.0,1.0,-2.6843743324279785,0.7389516234397888,1.9454227685928345,0.1272778064012527,0.809657096862793,0.809657096862793,0.0,164.30343627929688,157.0,52006.66015625,0.0,1852.9566650390625,1.0,279.459228515625,283.14971923828125,297.9737243652344,301.3877868652344,293.1499938964844,293.1499938964844,279.75,40359.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214179873466492,1.0,0.0,0.0,3.3673198223114014,3.367341995239258,7.565924988739425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.6611328125,0.0,1270.920166015625,1895.4371337890625,0.0,2668.7109375,0.8468477725982666,1.0,0.0,3.0,1.0,0.0
17951460,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7975813746452332,0.3494637012481689,0.3183076381683349,296.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.3862541913986206,0.050000000745058,0.0520385280251503,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.7892351150512695,0.489157885313034,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8229116797447205,0.3849398493766784,0.3686530590057373,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6833333969116211,0.2171930372714996,0.9988356828689576,285.0060119628906,284.95001220703125,302.2707214355469,294.9792175292969,299.3547668457031,298.2415466308594,285.0075988769531,1.0,0.5355346202850342,0.3869466483592987,0.3869466483592987,1.0,1.0,-2.673631429672241,0.7364854216575623,1.9371459484100344,0.1272086203098297,0.8825293779373169,0.8825293779373169,0.0,163.59719848632812,157.0,51220.890625,0.0,1833.527099609375,1.0,279.6942443847656,283.27374267578125,297.92510986328125,301.18182373046875,293.1499938964844,293.1499938964844,279.75,34582.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812982976436615,1.0,0.0,0.0,3.4150991439819336,3.4151206016540527,7.782156217217562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.3388671875,0.0,1277.2725830078125,1895.4371337890625,0.0,2590.6904296875,0.8539397120475769,1.0,0.0,3.0,1.0,0.0
17951520,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7968782186508179,0.3483613431453705,0.3173339962959289,296.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.3863442838191986,0.050000000745058,0.0520340986549854,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.7877530455589294,0.4889166355133056,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8221932053565979,0.3836500346660614,0.3674405813217163,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6822956800460815,0.2161422222852707,0.994088649749756,284.9862670898437,284.95001220703125,302.2669677734375,294.9860534667969,299.354736328125,298.24151611328125,284.9844665527344,1.0,0.5342681407928467,0.3874830603599548,0.3874830603599548,1.0,1.0,-2.6650023460388184,0.7347739934921265,1.9302284717559808,0.127446249127388,0.8853529095649719,0.8853529095649719,0.0,163.18161010742188,160.0,51178.921875,0.0,1818.70361328125,1.0,279.7401123046875,283.25732421875,297.94439697265625,301.2336730957031,293.1499938964844,293.1499938964844,280.04998779296875,33857.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80912184715271,1.0,0.0,0.0,3.478869915008545,3.4788918495178223,8.075504638327402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.0830078125,0.0,1335.70361328125,1895.4371337890625,0.0,2555.108642578125,0.8652646541595459,1.0,0.0,3.0,1.0,0.0
17951580,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7957562208175659,0.3473031222820282,0.3163286447525024,296.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.3861756026744842,0.050000000745058,0.0520428456366062,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9990000128746032,0.7861015200614929,0.489372581243515,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8210996389389038,0.3824022710323334,0.3662194907665252,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.6809210181236267,0.2151196897029876,0.9893888235092164,285.07666015625,284.95001220703125,302.2632141113281,294.9928894042969,299.3545837402344,298.2412414550781,285.0785827636719,1.0,0.5333330631256104,0.3880194425582886,0.3880194425582886,1.0,1.0,-2.657236099243164,0.7333546280860901,1.92388129234314,0.127790629863739,0.9713627099990844,0.9713627099990844,0.0,163.13150024414062,160.0,50474.37890625,0.0,1806.8974609375,1.0,279.9947509765625,283.3669128417969,297.9322509765625,301.1106262207031,293.1499938964844,293.1499938964844,280.04998779296875,31129.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020139336585999,1.0,0.0,0.0,3.5710701942443848,3.5710926055908203,8.509226177011442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.26171875,0.0,1411.463134765625,1895.4371337890625,0.0,2489.852783203125,0.885280191898346,1.0,0.0,3.0,1.0,0.0
17951640,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7945215702056885,0.3462461829185486,0.3154523968696594,296.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.3858586549758911,0.050000000745058,0.0520591884851455,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9990000128746032,0.7842071056365967,0.490229457616806,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8198705315589905,0.3811673521995544,0.3651100099086761,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.6794328689575195,0.2141114175319671,0.9850360155105592,285.0482177734375,284.95001220703125,302.2594299316406,294.9997253417969,299.3543395996094,298.2406616210937,285.0439758300781,1.0,0.5326902270317078,0.3885558545589447,0.3885558545589447,1.0,1.0,-2.650667428970337,0.732345700263977,1.9183218479156487,0.1282860338687896,0.9915430545806884,0.9915430545806884,0.0,163.31678771972656,163.0,50629.69140625,0.0,1797.9837646484375,1.0,280.041015625,283.3360290527344,297.96978759765625,301.20928955078125,293.1499938964844,293.1499938964844,279.75,30918.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003528714179993,1.0,0.0,0.0,3.678142547607422,3.678165912628174,9.0271447561463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.07421875,0.0,1526.393310546875,1895.4371337890625,0.0,2474.65185546875,0.9078576564788818,1.0,0.0,3.0,1.0,0.0
17951700,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7926416397094727,0.3446031510829925,0.3143142759799957,296.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.3852632343769073,0.050000000745058,0.0520899444818496,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.7811603546142578,0.4918432831764221,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8181037902832031,0.3794968128204345,0.3638074398040771,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6774522662162781,0.2128393948078155,0.9801785945892334,284.87945556640625,284.95001220703125,302.2555847167969,295.0065612792969,299.354248046875,298.2403259277344,284.8705749511719,1.0,0.5322396755218506,0.3890922367572784,0.3890922367572784,1.0,1.0,-2.643876314163208,0.7312496304512024,1.9126267433166504,0.1287851631641388,0.8855778574943542,0.8855778574943542,0.0,163.86209106445312,163.0,51529.25,0.0,1790.397216796875,1.0,279.7973327636719,283.1510925292969,298.0468444824219,301.4551696777344,293.1499938964844,293.1499938964844,279.75,35336.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082259893417358,1.0,0.0,0.0,3.686383247375488,3.6864075660705566,9.06763943930855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.9970703125,0.0,1569.0142822265625,1895.4371337890625,0.0,2546.866455078125,0.9106298685073853,1.0,0.0,3.0,1.0,0.0
17951760,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7898448705673218,0.3426710069179535,0.3126883208751678,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.3843378126621246,0.050000000745058,0.0521381609141826,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.7772887349128723,0.4943647384643554,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8155699968338013,0.3775728642940521,0.3621098399162292,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6747492551803589,0.2113747745752334,0.9741342663764954,284.8764343261719,284.95001220703125,302.2516174316406,295.01336669921875,299.35400390625,298.2406005859375,284.87896728515625,1.0,0.5318732857704163,0.3895114362239837,0.3895114362239837,1.0,1.0,-2.635708808898926,0.7294045686721802,1.9063042402267456,0.1288322955369949,0.8560694456100464,0.8560694456100464,0.0,164.8018798828125,151.0,51173.7265625,0.0,1782.591064453125,1.0,279.7576904296875,283.1640319824219,298.0431213378906,301.4022827148437,293.1499938964844,293.1499938964844,280.04998779296875,38832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111023306846619,1.0,0.0,0.0,3.587411403656006,3.587435245513916,8.58728071762016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.32763671875,0.0,1485.4722900390625,1895.4371337890625,0.0,2573.3486328125,0.8932734131813049,1.0,0.0,3.0,1.0,0.0
17951820,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7889919877052307,0.341260701417923,0.3111538887023926,296.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.3846588432788849,0.050000000745058,0.0521216094493866,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.7740650177001953,0.4934906959533691,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8148191571235657,0.3759994208812713,0.3604277074337005,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6736178994178772,0.2100751549005508,0.9677997827529908,285.001708984375,284.95001220703125,302.24755859375,295.0201721191406,299.3544311523437,298.2425231933594,285.0049743652344,1.0,0.5295079946517944,0.3899306356906891,0.3899306356906891,1.0,1.0,-2.623171806335449,0.7259981036186218,1.8971736431121824,0.1283861547708511,0.9354942440986632,0.9354942440986632,0.0,163.95501708984375,151.0,50279.2578125,0.0,1760.4361572265625,1.0,279.999755859375,283.3051452636719,297.98583984375,301.1888122558594,293.1499938964844,293.1499938964844,280.04998779296875,34307.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042169809341431,1.0,0.0,0.0,3.627581834793091,3.627605438232422,8.780671691965836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.17431640625,0.0,1495.7828369140625,1895.4371337890625,0.0,2510.042724609375,0.9007829427719116,1.0,0.0,3.0,1.0,0.0
17951880,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7898024320602417,0.3400688767433166,0.3099916577339172,296.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.385880172252655,0.050000000745058,0.0520587675273418,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.7715977430343628,0.4901780784130096,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8155460357666016,0.3745939433574676,0.3590101301670074,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.673799991607666,0.208881601691246,0.9620402455329896,284.9876403808594,284.95001220703125,302.24334716796875,295.02691650390625,299.3548889160156,298.244873046875,284.9848937988281,1.0,0.5263581275939941,0.3903498351573944,0.3903498351573944,1.0,1.0,-2.609098196029663,0.7220495343208313,1.887048602104187,0.1276552677154541,0.9425124526023864,0.9425124526023864,0.0,161.88031005859375,139.0,50169.5859375,0.0,1730.7852783203125,1.0,280.0419921875,283.2915344238281,297.9975280761719,301.2318115234375,293.1499938964844,293.1499938964844,279.75,33590.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011953830718994,1.0,0.0,0.0,3.692591905593872,3.692615985870361,9.098209261537704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.787109375,0.0,1562.833740234375,1895.4371337890625,0.0,2482.359619140625,0.9129733443260192,1.0,0.0,3.0,1.0,0.0
17951940,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7911988496780396,0.3384237289428711,0.3086796998977661,296.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.3875860869884491,0.050000000745058,0.0519725084304809,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9990000128746032,0.7689886689186096,0.4855970740318298,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8168724775314331,0.3728601038455963,0.3574793040752411,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.6745318174362183,0.2075119465589523,0.9559848308563232,284.8405456542969,284.95001220703125,302.2389221191406,295.0335998535156,299.3559875488281,298.24853515625,284.83514404296875,1.0,0.5225021243095398,0.3907690346240997,0.3907690346240997,1.0,1.0,-2.592803716659546,0.717309296131134,1.875494360923767,0.1266568452119827,0.8339020013809204,0.8339020013809204,0.0,159.14044189453125,139.0,50626.5546875,0.0,1695.3089599609375,1.0,279.7978210449219,283.1360778808594,298.0606689453125,301.4322509765625,293.1499938964844,293.1499938964844,279.75,39147.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069920539855957,1.0,0.0,0.0,3.630786418914795,3.6308107376098633,8.796191650617402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.8544921875,0.0,1535.3216552734375,1895.4371337890625,0.0,2535.52099609375,0.9002271294593811,1.0,0.0,3.0,1.0,0.0
17952000,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7927118539810181,0.3366425335407257,0.306980162858963,296.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.3895988762378692,0.050000000745058,0.0518727265298366,296.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.766653835773468,0.480242908000946,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8183996081352234,0.3710010051727295,0.3556345701217651,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6754398941993713,0.2060638666152954,0.9490507245063782,284.87213134765625,284.95001220703125,302.2343139648437,295.04022216796875,299.3575744628906,298.25341796875,284.875,1.0,0.5180098414421082,0.391188234090805,0.391188234090805,1.0,1.0,-2.5736634731292725,0.711559534072876,1.8621039390563965,0.1252583265304565,0.8214004635810852,0.8214004635810852,0.0,155.96353149414062,142.0,49957.6796875,0.0,1654.3189697265625,1.0,279.75811767578125,283.1844787597656,298.048583984375,301.3423156738281,293.1499938964844,293.1499938964844,280.04998779296875,41235.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072540163993835,1.0,0.0,0.0,3.481290817260742,3.481314182281494,8.086747698143881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.0400390625,0.0,1390.8106689453125,1895.4371337890625,0.0,2537.928955078125,0.8723443746566772,1.0,0.0,3.0,1.0,0.0
17952060,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7931973934173584,0.3353866040706634,0.3055540323257446,296.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.3907384276390075,0.050000000745058,0.0518158636987209,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.7653107047080994,0.4771598875522613,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8188669681549072,0.3695185780525207,0.3539929687976837,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6753936409950256,0.2048505246639251,0.9427756667137146,284.995849609375,284.95001220703125,302.2294311523437,295.0467529296875,299.35858154296875,298.25634765625,284.9989318847656,1.0,0.5151612758636475,0.3917747437953949,0.3917747437953949,1.0,1.0,-2.558652639389038,0.707625687122345,1.8510268926620483,0.1245629116892814,0.8979259729385376,0.8979259729385376,0.0,154.0089569091797,142.0,49035.90625,0.0,1624.89306640625,1.0,279.9969177246094,283.3241271972656,297.991455078125,301.11944580078125,293.1499938964844,293.1499938964844,280.04998779296875,35248.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982558012008667,1.0,0.0,0.0,3.5151352882385254,3.51515793800354,8.244747959906817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.31396484375,0.0,1382.821533203125,1895.4371337890625,0.0,2455.489013671875,0.8767905235290527,1.0,0.0,3.0,1.0,0.0
17952120,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7934575080871582,0.3342876136302948,0.3045227527618408,296.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.3914899826049804,0.050000000745058,0.0517780147492885,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.7640776038169861,0.4750954508781433,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8190183639526367,0.3681718707084656,0.3526687026023865,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6750988960266113,0.2037505656480789,0.9375380873680116,284.9830017089844,284.95001220703125,302.2242736816406,295.0531921386719,299.35894775390625,298.2577819824219,284.9810791015625,1.0,0.5129204988479614,0.3923612833023071,0.3923612833023071,1.0,1.0,-2.54699969291687,0.7048783302307129,1.842121243476868,0.124409943819046,0.9036173820495604,0.9036173820495604,0.0,152.65676879882812,145.0,48922.61328125,0.0,1602.967529296875,1.0,280.0410461425781,283.312744140625,298.00714111328125,301.1615905761719,293.1499938964844,293.1499938964844,279.75,34188.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937595248222351,1.0,0.0,0.0,3.5750558376312256,3.57507872581482,8.528231205673364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.08984375,0.0,1438.0985107421875,1895.4371337890625,0.0,2414.512451171875,0.8870639204978943,1.0,0.0,3.0,1.0,0.0
17952180,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7929469347000122,0.3327436447143554,0.3033582270145416,296.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.3918254971504211,0.050000000745058,0.0517611131072044,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9990000128746032,0.7619901895523071,0.4741669297218323,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8184939622879028,0.3665083050727844,0.3512636423110962,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.6742151379585266,0.202483132481575,0.9322419762611388,284.8523864746094,284.95001220703125,302.2188415527344,295.0595092773437,299.3592224121094,298.259033203125,284.8490905761719,1.0,0.5111687779426575,0.392947793006897,0.392947793006897,1.0,1.0,-2.5364129543304443,0.7024927735328674,1.8339202404022217,0.1244249641895294,0.806993305683136,0.806993305683136,0.0,151.87506103515625,145.0,49337.23046875,0.0,1585.126708984375,1.0,279.8006896972656,283.1751403808594,298.075439453125,301.3627014160156,293.1499938964844,293.1499938964844,279.75,39950.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798702597618103,1.0,0.0,0.0,3.4970107078552246,3.497033834457397,8.159944968610944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.8505859375,0.0,1397.8465576171875,1895.4371337890625,0.0,2459.5693359375,0.8711286187171936,1.0,0.0,3.0,1.0,0.0
17952240,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7914604544639587,0.3310900628566742,0.3018643856048584,296.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.3917355537414551,0.050000000745058,0.0517658777534961,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.7594189047813416,0.4744184017181396,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8171342611312866,0.3647436201572418,0.3496036827564239,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6725648641586304,0.2011380046606063,0.9262755513191224,284.89569091796875,284.95001220703125,302.2130432128906,295.06573486328125,299.3592224121094,298.2601318359375,284.8979187011719,1.0,0.509768009185791,0.3935343325138092,0.3935343325138092,1.0,1.0,-2.52576208114624,0.700075089931488,1.825686931610108,0.1244118437170982,0.8092614412307739,0.8092614412307739,0.0,151.6410675048828,148.0,48882.03515625,0.0,1569.6834716796875,1.0,279.7591857910156,283.2281799316406,298.0687866210937,301.287109375,293.1499938964844,293.1499938964844,280.04998779296875,40565.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987051606178284,1.0,0.0,0.0,3.3664252758026123,3.3664474487304688,7.561906159025966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.21630859375,0.0,1271.4742431640625,1895.4371337890625,0.0,2459.59228515625,0.846926212310791,1.0,0.0,3.0,1.0,0.0
17952300,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7899153828620911,0.3298679888248443,0.3005795180797577,296.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.391491174697876,0.050000000745058,0.0517784804105758,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.7571477293968201,0.4750968813896179,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8156396746635437,0.3632853329181671,0.3480900526046753,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6707874536514282,0.1999573558568954,0.9206457138061525,285.0093994140625,284.95001220703125,302.2068786621094,295.0718078613281,299.35870361328125,298.2603759765625,285.0121459960937,1.0,0.508696436882019,0.394120842218399,0.394120842218399,1.0,1.0,-2.516462564468384,0.6981270909309387,1.8183354139328003,0.1245379000902175,0.8850277066230774,0.8850277066230774,0.0,151.65057373046875,148.0,48139.18359375,0.0,1557.2052001953125,1.0,279.9942626953125,283.35504150390625,298.01763916015625,301.0845031738281,293.1499938964844,293.1499938964844,280.04998779296875,34541.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901744246482849,1.0,0.0,0.0,3.4172213077545166,3.417242765426636,7.791830398673483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.3544921875,0.0,1279.0684814453125,1895.4371337890625,0.0,2381.953125,0.8544702529907227,1.0,0.0,3.0,1.0,0.0
17952360,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7885271906852722,0.3287484347820282,0.2996014654636383,296.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.391169399023056,0.050000000745058,0.051794946193695,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.7547739148139954,0.4759856760501861,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8141995668411255,0.361916571855545,0.3468176126480102,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6690786480903625,0.1988366097211837,0.915681540966034,284.9921875,284.95001220703125,302.2003173828125,295.0777587890625,299.3577575683594,298.2600402832031,284.99005126953125,1.0,0.5079330801963806,0.3946957886219024,0.3946957886219024,1.0,1.0,-2.508880138397217,0.6967519521713257,1.8121283054351809,0.1248717010021209,0.8915454149246216,0.8915454149246216,0.0,151.8168182373047,136.0,48126.3359375,0.0,1547.762451171875,1.0,280.0401611328125,283.3379821777344,298.0361328125,301.13702392578125,293.1499938964844,293.1499938964844,280.3500061035156,33554.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863003015518188,1.0,0.0,0.0,3.489473819732666,3.489495754241944,8.124808914544701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.62939453125,0.0,1344.3082275390625,1895.4371337890625,0.0,2346.886962890625,0.8674190640449524,1.0,0.0,3.0,1.0,0.0
17952420,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.7887707352638245,0.3276507556438446,0.2985270917415619,296.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.3919408917427063,0.050000000745058,0.0517558753490448,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.9990000128746032,0.7524664998054504,0.4738519489765167,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8143534064292908,0.3605696856975555,0.3454664945602417,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.6687769293785095,0.1977245956659317,0.9104024767875672,285.081787109375,284.95001220703125,302.193359375,295.08355712890625,299.3578796386719,298.2619323730469,285.084228515625,1.0,0.505275547504425,0.3952707350254059,0.3952707350254059,1.0,1.0,-2.497023582458496,0.6938427686691284,1.803180694580078,0.1247679963707923,0.9784979820251464,0.9784979820251464,0.0,150.44314575195312,136.0,47361.4609375,0.0,1526.130615234375,1.0,280.2950744628906,283.4479064941406,298.0215759277344,301.0122985839844,293.1499938964844,293.1499938964844,280.3500061035156,31002.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790020704269409,1.0,0.0,0.0,3.5831143856048584,3.583137035369873,8.566721589886583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.30322265625,0.0,1423.315673828125,1895.4371337890625,0.0,2281.185302734375,0.8878719210624695,1.0,0.0,3.0,1.0,0.0
17952480,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7902404069900513,0.3265638649463653,0.2975306212902069,296.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.3934129476547241,0.050000000745058,0.0516805313527584,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.7506056427955627,0.4697142541408539,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8156588077545166,0.359238713979721,0.3441716432571411,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6694944500923157,0.1966360211372375,0.905221462249756,285.0517272949219,284.95001220703125,302.1859130859375,295.0891418457031,299.3587646484375,298.2655029296875,285.04644775390625,1.0,0.5018725991249084,0.3958456814289093,0.3958456814289093,1.0,1.0,-2.482987642288208,0.6901565194129944,1.7928310632705688,0.1242833733558654,0.999411165714264,0.999411165714264,0.0,148.07701110839844,139.0,47389.75390625,0.0,1497.626220703125,1.0,280.34112548828125,283.4144897460937,298.05731201171875,301.1032409667969,293.1499938964844,293.1499938964844,280.04998779296875,30804.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771143317222595,1.0,0.0,0.0,3.692297220230103,3.6923208236694336,9.09675691218581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.9091796875,0.0,1541.41162109375,1895.4371337890625,0.0,2264.2705078125,0.9109544157981871,1.0,0.0,3.0,1.0,0.0
17952540,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7900835275650024,0.3249166011810303,0.2963188886642456,296.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.3939899206161499,0.050000000745058,0.0516509152948856,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9990000128746032,0.7481344938278198,0.4680720865726471,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8154759407043457,0.3574934303760528,0.3427270352840423,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6689073443412781,0.1953236609697342,0.899799108505249,284.8743591308594,284.95001220703125,302.177978515625,295.0945739746094,299.35894775390625,298.2680053710937,284.86328125,1.0,0.4999207258224487,0.3964206278324127,0.3964206278324127,1.0,1.0,-2.471266984939575,0.6872885823249817,1.7839785814285278,0.1239866763353347,0.8878129124641418,0.8878129124641418,0.0,146.94189453125,139.0,48174.62109375,0.0,1477.5848388671875,1.0,280.09698486328125,283.2215270996094,298.13482666015625,301.3403625488281,293.1499938964844,293.1499938964844,280.04998779296875,35273.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850807905197144,1.0,0.0,0.0,3.7017998695373535,3.701824188232422,9.143640795628016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.998046875,0.0,1586.0496826171875,1895.4371337890625,0.0,2335.87548828125,0.9139816761016846,1.0,0.0,3.0,1.0,0.0
17952600,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7885063886642456,0.3229630589485168,0.294639378786087,296.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.39396733045578,0.050000000745058,0.0516522750258445,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.7450522780418396,0.4681383669376373,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8140540719032288,0.3554855585098266,0.340909868478775,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6672073006629944,0.1938340067863464,0.8933945894241333,284.862548828125,284.95001220703125,302.1695556640625,295.09979248046875,299.3490905761719,298.25701904296875,284.8652038574219,1.0,0.4983036518096924,0.3969955742359161,0.3969955742359161,1.0,1.0,-2.4594528675079346,0.6843716502189636,1.7750812768936155,0.1237340345978736,0.8487832546234131,0.8487832546234131,0.0,146.59365844726562,142.0,47702.5078125,0.0,1460.879638671875,1.0,280.0575866699219,283.2325439453125,298.12847900390625,301.2792053222656,293.1499938964844,293.1499938964844,280.3500061035156,39474.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878244519233704,1.0,0.0,0.0,3.586797952651977,3.586822032928467,8.584344186601811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.01416015625,0.0,1489.5289306640625,1895.4371337890625,0.0,2360.66748046875,0.8934464454650879,1.0,0.0,3.0,1.0,0.0
17952660,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7867388725280762,0.3215294182300567,0.2931079268455505,296.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.3937487304210663,0.050000000745058,0.0516637712717056,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.7426254153251648,0.468764066696167,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8123656511306763,0.35382941365242,0.3391741216182709,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6652600169181824,0.1925240755081176,0.8871062994003296,284.9957580566406,284.95001220703125,302.1605529785156,295.1048278808594,299.3462219238281,298.2549743652344,285.0009155273437,1.0,0.4970234632492065,0.3976059556007385,0.3976059556007385,1.0,1.0,-2.448734760284424,0.6819111108779907,1.7668237686157229,0.1236489489674568,0.9294418096542358,0.9294418096542358,0.0,146.53738403320312,142.0,46798.58984375,0.0,1446.9234619140625,1.0,280.2995300292969,283.38360595703125,298.0644836425781,301.0559997558594,293.1499938964844,293.1499938964844,280.3500061035156,34717.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800865769386292,1.0,0.0,0.0,3.616576433181762,3.616599798202514,8.72747420999076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.27685546875,0.0,1486.795654296875,1895.4371337890625,0.0,2290.91748046875,0.8988507986068726,1.0,0.0,3.0,1.0,0.0
17952720,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7853062152862549,0.3203533291816711,0.2920131385326385,296.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.3934887945652008,0.050000000745058,0.0516773499548435,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.7401111125946045,0.469505250453949,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8108496069908142,0.3523703515529632,0.3377668857574463,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6634876132011414,0.1913353949785232,0.8816943168640137,284.9916687011719,284.95001220703125,302.1510009765625,295.109619140625,299.3477478027344,298.2594299316406,284.9894714355469,1.0,0.496079534292221,0.3982163667678833,0.3982163667678833,1.0,1.0,-2.440131425857544,0.6801977157592773,1.759933590888977,0.1238512173295021,0.9431011080741882,0.9431011080741882,0.0,146.60397338867188,130.0,46767.78125,0.0,1436.255615234375,1.0,280.3419189453125,283.3753356933594,298.0746459960937,301.09771728515625,293.1499938964844,293.1499938964844,280.04998779296875,33542.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764766216278076,1.0,0.0,0.0,3.686939477920532,3.6869635581970215,9.070376449926698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.7744140625,0.0,1556.0789794921875,1895.4371337890625,0.0,2258.564208984375,0.9117562174797058,1.0,0.0,3.0,1.0,0.0
17952780,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7854065895080566,0.318740576505661,0.2907677888870239,296.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.3942518830299377,0.050000000745058,0.0516380444169044,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.9990000128746032,0.7370614409446716,0.4673284888267517,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.810879111289978,0.3505956828594208,0.3362382650375366,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.6630336046218872,0.1899652332067489,0.8758699297904968,284.843017578125,284.95001220703125,302.14080810546875,295.1141662597656,299.335205078125,298.2454833984375,284.83544921875,1.0,0.4932456910610199,0.3988267779350281,0.3988267779350281,1.0,1.0,-2.427151679992676,0.6769025325775146,1.7502490282058716,0.1236201077699661,0.8354749083518982,0.8354749083518982,0.0,145.2002410888672,130.0,47274.30859375,0.0,1414.047607421875,1.0,280.09783935546875,283.21490478515625,298.14166259765625,301.3036499023437,293.1499938964844,293.1499938964844,280.04998779296875,38837.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826093435287476,1.0,0.0,0.0,3.6336071491241455,3.633631467819214,8.809864766590181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.7490234375,0.0,1536.1397705078125,1895.4371337890625,0.0,2313.599609375,0.9006066918373108,1.0,0.0,3.0,1.0,0.0
17952840,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7859650254249573,0.3169401884078979,0.2891082763671875,296.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.3955107629299164,0.050000000745058,0.0515728630125522,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.7344129681587219,0.4636978209018707,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8114794492721558,0.3486841320991516,0.3343831896781921,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6630265712738037,0.1884887069463729,0.8690385818481445,284.8672790527344,284.95001220703125,302.1300048828125,295.11846923828125,299.3237609863281,298.2333679199219,284.8712158203125,1.0,0.489592045545578,0.3994371592998504,0.3994371592998504,1.0,1.0,-2.410286664962769,0.672217071056366,1.7380696535110474,0.1227625533938407,0.8167692422866821,0.8167692422866821,0.0,143.01559448242188,118.0,46594.80078125,0.0,1384.0218505859375,1.0,280.0581359863281,283.2629089355469,298.1292419433594,301.2162170410156,293.1499938964844,293.1499938964844,280.3500061035156,41662.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832646369934082,1.0,0.0,0.0,3.4700183868408203,3.4700417518615723,8.03446312147571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.95556640625,0.0,1382.272705078125,1895.4371337890625,0.0,2319.500732421875,0.8701729774475098,1.0,0.0,3.0,1.0,0.0
17952900,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7876096963882446,0.3156397044658661,0.2876186072826385,296.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.3972888588905334,0.050000000745058,0.0514804236590862,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.7327793836593628,0.4585026502609253,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8130775094032288,0.3471271693706512,0.3326494991779327,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6638529896736145,0.1872195452451706,0.8624037504196167,284.9946594238281,284.95001220703125,302.1184997558594,295.1224975585937,299.33154296875,298.2484741210937,284.99871826171875,1.0,0.4852735698223114,0.4000475704669952,0.4000475704669952,1.0,1.0,-2.392091989517212,0.667046844959259,1.725045084953308,0.1216637939214706,0.8946044445037842,0.8946044445037842,0.0,140.1002960205078,118.0,45669.57421875,0.0,1349.760986328125,1.0,280.2966003417969,283.4056701660156,298.0663146972656,300.9912414550781,293.1499938964844,293.1499938964844,280.3500061035156,35394.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740180492401123,1.0,0.0,0.0,3.5024290084838867,3.5024514198303223,8.185250521819398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.74560546875,0.0,1370.7525634765625,1895.4371337890625,0.0,2236.6015625,0.8741798996925354,1.0,0.0,3.0,1.0,0.0
17952960,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7905322313308716,0.3145111501216888,0.2864757478237152,296.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.3995672166347503,0.050000000745058,0.0513622052967548,296.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.7315101623535156,0.4517754316329956,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8157622814178467,0.3456807136535644,0.3311593532562256,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6656849384307861,0.1860665827989578,0.8565290570259094,284.9817810058594,284.95001220703125,302.1063232421875,295.1262512207031,299.3443908691406,298.2710266113281,284.9790954589844,1.0,0.4804479777812958,0.4007411599159241,0.4007411599159241,1.0,1.0,-2.3736491203308105,0.6619406938552856,1.711708426475525,0.1206868067383766,0.9003198146820068,0.9003198146820068,0.0,136.52940368652344,121.0,45486.671875,0.0,1313.00390625,1.0,280.3409423828125,283.3922119140625,298.0780334472656,301.0263977050781,293.1499938964844,293.1499938964844,280.04998779296875,34194.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692199349403381,1.0,0.0,0.0,3.564847230911255,3.5648701190948486,8.479595408061869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.91943359375,0.0,1427.287353515625,1895.4371337890625,0.0,2193.914306640625,0.8847477436065674,1.0,0.0,3.0,1.0,0.0
17953020,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7917552590370178,0.3129656016826629,0.2852468192577362,296.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.4009045660495758,0.050000000745058,0.0512935146689415,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9990000128746032,0.7298072576522827,0.4478155970573425,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.816832959651947,0.343940794467926,0.3296155631542206,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.666172444820404,0.1847776919603347,0.8508107662200928,284.84503173828125,284.95001220703125,302.0934143066406,295.1297302246094,299.34344482421875,298.27447509765625,284.8399963378906,1.0,0.4773181080818176,0.4014347195625305,0.4014347195625305,1.0,1.0,-2.3586018085479736,0.6580522060394287,1.7005494832992554,0.1200653240084648,0.7986094355583191,0.7986094355583191,0.0,134.3181915283203,121.0,45797.921875,0.0,1286.212158203125,1.0,280.1010131835937,283.2503356933594,298.1452941894531,301.21881103515625,293.1499938964844,293.1499938964844,280.04998779296875,40337.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742189764976501,1.0,0.0,0.0,3.479146242141724,3.4791693687438965,8.07678759429109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.345703125,0.0,1382.1954345703125,1895.4371337890625,0.0,2238.394287109375,0.8672236204147339,1.0,0.0,3.0,1.0,0.0
17953080,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7915400862693787,0.3113008141517639,0.2837093770503998,296.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.4016017019748688,0.050000000745058,0.0512580834329128,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.7279194593429565,0.4457547962665558,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8166435956954956,0.3421312868595123,0.3278588056564331,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6655417084693909,0.183424636721611,0.8445913791656494,284.8880615234375,284.95001220703125,302.0797424316406,295.13287353515625,299.3382263183594,298.2714233398437,284.8913269042969,1.0,0.4747501909732818,0.4021283090114593,0.4021283090114593,1.0,1.0,-2.3446528911590576,0.6545376777648926,1.6901153326034546,0.1196397170424461,0.7972691059112549,0.7972691059112549,0.0,132.98948669433594,124.0,45228.54296875,0.0,1264.519287109375,1.0,280.0594177246094,283.31103515625,298.1338195800781,301.1322326660156,293.1499938964844,293.1499938964844,280.3500061035156,41452.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739627361297607,1.0,0.0,0.0,3.321905374526977,3.321927309036255,7.363220788647595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.619140625,0.0,1234.994873046875,1895.4371337890625,0.0,2236.1083984375,0.8381189703941345,1.0,0.0,3.0,1.0,0.0
17953140,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7910277843475342,0.3100676834583282,0.2823840081691742,296.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.4020235240459442,0.050000000745058,0.0512368157505989,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.7262995839118958,0.4445101618766784,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.816111147403717,0.3406234085559845,0.3262722194194793,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6645943522453308,0.1822423189878463,0.8387835621833801,285.0049743652344,284.95001220703125,302.0652770996094,295.1357116699219,299.344482421875,298.28436279296875,285.009033203125,1.0,0.4727134108543396,0.4028218686580658,0.4028218686580658,1.0,1.0,-2.332653522491455,0.6517102718353271,1.6809431314468384,0.1194433495402336,0.8728740811347961,0.8728740811347961,0.0,132.0810089111328,124.0,44479.1328125,0.0,1246.9664306640625,1.0,280.29296875,283.4408264160156,298.07537841796875,300.9224548339844,293.1499938964844,293.1499938964844,280.3500061035156,34910.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646129727363586,1.0,0.0,0.0,3.369684934616089,3.369706153869629,7.576557550237339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.9873046875,0.0,1235.5672607421875,1895.4371337890625,0.0,2153.153564453125,0.8444342017173767,1.0,0.0,3.0,1.0,0.0
17953200,296.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.7904783487319946,0.0,0.2813733518123626,296.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.402258813381195,0.0,0.0512250438332557,296.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.0,0.4438171088695526,296.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.8154270052909851,0.0,0.3249061107635498,296.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.6635516881942749,0.0,0.8336870074272156,284.9906005859375,294.1499938964844,302.04998779296875,295.13818359375,299.3486022949219,298.2947082519531,284.9881286621094,0.0,0.0,0.4035154581069946,0.4035154581069946,1.0,1.0,-2.322827100753784,0.6496490240097046,1.67317795753479,0.1195481121540069,0.0,0.0,0.0,131.4820556640625,60.0,44438.296875,0.0,1233.2784423828125,0.0,280.3396911621094,283.4237060546875,298.0902404785156,300.9677734375,293.1499938964844,293.1499938964844,278.1499938964844,33615.5859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.445574760437012,3.44559645652771,7.92166815699602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1300.56494140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
