time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953260,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.4769382178783417,0.0,0.0027636603917926,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,0.0048239561729133,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.4769382178783417,0.0,0.0021495153196156,297.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.4769382178783417,0.0,0.002910268260166,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0138050271198153,285.0697631835937,294.1499938964844,302.0335693359375,295.1402893066406,299.8307189941406,299.1576843261719,283.95819091796875,0.0,0.0,0.3228123486042022,0.3228123486042022,1.0,1.0,-0.0315103791654109,0.0098776537925004,0.0216327253729105,-0.0608877278864383,0.0,0.0,0.0,-0.1758249700069427,60.0,2608.374755859375,0.0,-6.872275844216347e-05,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,2.3260945454239845e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.44143201120351e-12,9.441863957349028e-12,1.7946444395501484e-17,3.2270311423054915e-10,3.2270275340806605e-10,3.48320964915972e-16,0.0,0.0,-0.0,0.0,0.0,4.983435872678665e-20,1.5300425964842357e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.0011197003768756,296.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0002841296081896,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,0.0019306706963106,297.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0012837321264669,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.003500101622194,285.0393371582031,294.1499938964844,302.0157470703125,295.14190673828125,300.2423095703125,300.0705261230469,283.382080078125,0.0,0.0,0.2421092689037323,0.2421092689037323,1.0,1.0,-0.0096791526302695,0.0041213645599782,0.0055577876046299,-0.0636432319879531,0.0,0.0,0.0,-0.0610318928956985,60.0,1369.2095947265625,0.0,-6.472526820289204e-06,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984210431287716e-28,1.7712056678506471e-28,2.022489752341182e-31,4.855747478262366e-18,4.852288622530978e-18,3.4588072637764684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.0001395588478771,296.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,0.0001207122259074,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0001396252482663,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0001500306971138,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,0.0006357447127811,285.02984619140625,294.1499938964844,301.99658203125,295.1430969238281,300.2975769042969,300.9090881347656,283.1269226074219,0.0,0.0,0.1614061743021011,0.1614061743021011,1.0,1.0,-0.0014233868569135,0.0018517011776566,-0.000428314320743,-0.0650108456611633,0.0,0.0,0.0,-0.018349140882492,60.0,627.7918701171875,0.0,-1.380606420298136e-07,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.341534533269345e-37,-3.1416288727704147e-37,-7.187747475387572e-38,-1.382951633900043e-20,-1.1210894356411256e-20,-2.618621578692389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0001104936527553,296.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.000115839211503,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,8.65446199895814e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,0.0001164151544799,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.0005507439491339,285.0263366699219,294.1499938964844,301.97607421875,295.1438293457031,300.3161926269531,301.3863830566406,283.0444641113281,0.0,0.0,0.0807030871510505,0.0807030871510505,1.0,1.0,-0.0011759847402572,9.573546412866564e-05,0.001080249203369,-0.0666723549365997,0.0,0.0,0.0,-0.0176428835839033,60.0,283.75262451171875,0.0,-9.432476844040141e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3298760383318246e-38,-2.8547375629490034e-38,-1.5036434187055515e-38,7.090903211327828e-21,3.6183582062550866e-21,3.4725454089695244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0001099149667425,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,0.0001157301521743,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,8.550206257496029e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,0.0001157472797785,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0005490233888849,285.0228576660156,294.1499938964844,301.954345703125,295.1441345214844,300.3333740234375,301.642822265625,283.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712610721588,4.91740372865479e-08,0.001171211944893,-0.0667232573032379,0.0,0.0,0.0,-0.0176434107124805,60.0,136.2538299560547,0.0,-9.353341567930329e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.193009933776976e-21,3.5979367809859e-21,3.595072748894292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,0.0001098959110095,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0001157196602434,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,8.547594916308299e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,0.0001157260994659,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.0005489505128934,285.019287109375,294.1499938964844,301.9314270019531,295.1440734863281,300.3501281738281,301.7753601074219,283.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171079929918,2.5870214415135706e-08,0.0011710539693012,-0.0666959658265113,0.0,0.0,0.0,-0.0176377370953559,60.0,75.45001220703125,0.0,-9.350451790623993e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195001952713065e-21,3.5975373270670445e-21,3.59746462564602e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,0.0001098922657547,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,0.0001157161095761,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,8.547282050130889e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0001157222286565,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,0.0005489328759722,285.015625,294.1499938964844,301.9073486328125,295.1435852050781,300.3664855957031,301.8388366699219,283.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710404651239,2.5865885433518088e-08,0.0011710146209225,-0.0666846930980682,0.0,0.0,0.0,-0.0176355801522731,60.0,51.00480651855469,0.0,-9.34982367084558e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052843707783e-21,3.597526825750675e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.0001098935535992,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,0.00011571750656,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,8.547381003154442e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,0.0001157235819846,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0005489393370226,285.0118408203125,294.1499938964844,301.8821716308594,295.1427307128906,300.38238525390625,301.8631286621094,283.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867358033337964e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.79153060913086,0.0,-9.350024043897065e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052843707783e-21,3.5975264218538915e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152893066406,0.0,0.0,0.0001098992070183,297.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,0.0001157235019491,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,8.547820470994338e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0001157295337179,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0005489675677381,285.0079650878906,294.1499938964844,301.85595703125,295.1415100097656,300.3978576660156,301.865234375,283.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711121769621,2.5874273390513736e-08,0.0011710863327607,-0.0667065307497978,0.0,0.0,0.0,-0.0176397375762462,60.0,36.40195846557617,0.0,-9.35096835519289e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.5975264218538915e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,0.0001099089568015,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,0.000115733811981,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,8.548577898181975e-05,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,0.0001157398000941,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,0.0005490162875503,285.0039978027344,294.1499938964844,301.8287353515625,295.13995361328125,300.41290283203125,301.8545227050781,283.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862957736028e-08,0.0011711890110746,-0.0667378306388855,0.0,0.0,0.0,-0.0176456961780786,60.0,34.34182357788086,0.0,-9.352609708912497e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,0.0001099225410143,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,0.0001157481601694,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,8.549633639631793e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,0.0001157540973508,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,0.0005490841576829,284.9999389648437,294.1499938964844,301.80059814453125,295.1380615234375,300.427490234375,301.8362731933594,283.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713585117831,2.5903093003876165e-08,0.0011713326675817,-0.0667815580964088,0.0,0.0,0.0,-0.0176540240645408,60.0,33.20642852783203,0.0,-9.354904051406265e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,0.0001099397049983,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.0001157662700279,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,8.550968050258234e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,0.0001157721708295,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.0005491699557751,284.9958190917969,294.1499938964844,301.7715759277344,295.1358337402344,300.441650390625,301.8134155273437,283.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715403525158,2.5924357771600626e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,32.58388137817383,0.0,-9.357808039567317e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0001099602159229,297.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,0.0001157879087259,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,8.552562212571502e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,0.0001157937658717,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,0.0005492724012583,284.9916381835937,294.1499938964844,301.74169921875,295.13330078125,300.455322265625,301.78759765625,283.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717576999217,2.5949786319756644e-08,0.0011717317393049,-0.0669031143188476,0.0,0.0,0.0,-0.0176771711558103,60.0,32.12638092041016,0.0,-9.361281883002449e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0001099838409572,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,0.0001158128288807,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,8.554399391869083e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0001158186423708,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,0.000549390388187,284.98736572265625,294.1499938964844,301.7110290527344,295.1304931640625,300.46856689453125,301.759765625,283.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.597910508939094e-08,0.0011719823814928,-0.0669794380664825,0.0,0.0,0.0,-0.0176917053759098,60.0,31.737987518310547,0.0,-9.365287922946665e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001100103618227,297.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.0001158407976618,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,8.556461398256943e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,0.0001158465747721,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,0.0005495229270309,284.9830322265625,294.1499938964844,301.6796569824219,295.1274108886719,300.4813537597656,301.73046875,283.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012035192479743e-08,0.001172263873741,-0.0670651569962501,0.0,0.0,0.0,-0.0177080295979976,60.0,31.38385772705078,0.0,-9.369788500634969e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,0.0001100395893445,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,0.0001158716040663,299.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,8.558733679819852e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,0.0001158773375209,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,0.0005496689118444,284.9786376953125,294.1499938964844,301.6475830078125,295.1240539550781,300.4936828613281,301.70001220703125,283.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048327939065533e-08,0.0011725741205736,-0.0671596303582191,0.0,0.0,0.0,-0.017726020887494,60.0,31.046295166015625,0.0,-9.374749510016045e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,0.0001100712979678,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,0.0001159050370915,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,8.561199501855299e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,0.0001159107341663,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,0.0005498273530974,284.9742126464844,294.1499938964844,301.6148986816406,295.1204528808594,300.50555419921875,301.6686706542969,283.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729371035471,2.6087727533763427e-08,0.001172911026515,-0.0672621950507164,0.0,0.0,0.0,-0.0177455525845289,60.0,30.719223022460938,0.0,-9.38013684503858e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,0.0001101053130696,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0001159408930107,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.0,0.0,8.563844312448055e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0001159465537057,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,0.0005499972612597,284.9697265625,294.1499938964844,301.5816345214844,295.1166381835937,300.5169372558594,301.63653564453125,283.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.6129995944756963e-08,0.001173272379674,-0.0673722177743911,0.0,0.0,0.0,-0.0177665073424577,60.0,30.400468826293945,0.0,-9.385917820736722e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0001101414381992,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,0.0001159789753728,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,8.566653559682891e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,0.0001159845924121,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,0.0005501777050085,284.9652099609375,294.1499938964844,301.5478210449219,295.11260986328125,300.5278625488281,301.6037292480469,283.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736823944374,2.6174895140229644e-08,0.00117365620099,-0.0674890875816345,0.0,0.0,0.0,-0.0177887640893459,60.0,30.08938789367676,0.0,-9.392061173230105e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0001101906600524,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0001160308456746,299.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,8.570481440983713e-05,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0001160364190582,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,0.0005504235741682,284.9606628417969,294.1499938964844,301.5135498046875,295.1083984375,300.538330078125,301.5703125,283.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742056813091,2.6236117278699573e-08,0.0011741793714463,-0.0676484480500221,0.0,0.0,0.0,-0.0178191140294075,60.0,29.78594207763672,0.0,-9.400441314255661e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,0.0001102714959415,297.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,0.0001161160034826,299.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,8.576767868362367e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.0,0.0,0.0001161215404863,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,0.0005508274189196,284.9560852050781,294.1499938964844,301.4788818359375,295.10400390625,300.54833984375,301.53631591796875,283.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175065874122,2.633673723551056e-08,0.001175039447844,-0.0679103434085846,0.0,0.0,0.0,-0.0178689938038587,60.0,29.492382049560547,0.0,-9.41422158007299e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0001103714093915,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,0.0001162212502094,299.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,8.584537863498554e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,0.0001162267508334,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,0.0005513264914043,284.9514465332031,294.1499938964844,301.4438171386719,295.0994567871094,300.557861328125,301.5018005371094,283.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761294445022,2.6461139057687446e-08,0.0011761029018089,-0.0682341083884239,0.0,0.0,0.0,-0.0179306641221046,60.0,29.209659576416016,0.0,-9.431272474103025e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,0.0001104770199162,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,0.0001163324996014,299.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,8.592751692049205e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0001163379638455,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,0.0005518540274351,284.9468078613281,294.1499938964844,301.408447265625,295.0947570800781,300.56695556640625,301.4668273925781,283.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772537836804,2.659263920179456e-08,0.0011772272409871,-0.0685763359069824,0.0,0.0,0.0,-0.0179958529770374,60.0,28.936981201171875,0.0,-9.44931386470671e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,0.0001105763585655,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0001164371278719,299.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,8.600477303843945e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0001164425630122,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0005523502477444,284.942138671875,294.1499938964844,301.372802734375,295.0899353027344,300.5755920410156,301.4314880371094,283.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783113004639,2.67163180467378e-08,0.0011782846413552,-0.0688981860876083,0.0,0.0,0.0,-0.0180571656674146,60.0,28.67265510559082,0.0,-9.466297257176849e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,0.0001106594936572,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,0.0001165247158496,299.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,8.606942719779909e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.0,0.0,0.0001165301073342,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,0.000552765559405,284.9374694824219,294.1499938964844,301.3369445800781,295.08502197265625,300.583740234375,301.3958435058594,283.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791964061558,2.681981214891493e-08,0.0011791695142164,-0.0691674873232841,0.0,0.0,0.0,-0.0181084722280502,60.0,28.414995193481445,0.0,-9.48052019111856e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,0.000110718930955,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001165873400168,299.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,8.6115651356522e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,0.0001165927023976,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0005530624766834,284.9327697753906,294.1499938964844,301.3009338378906,295.0799865722656,300.5914611816406,301.3599548339844,283.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798288905993,2.6893774318637053e-08,0.0011798019986599,-0.0693599432706832,0.0,0.0,0.0,-0.0181451383978128,60.0,28.16230010986328,0.0,-9.490691610380965e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,0.0001107500866055,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,0.0001166201836895,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,8.613987301941961e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,0.0001166255024145,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,0.0005532181239686,284.92803955078125,294.1499938964844,301.2648010253906,295.0749206542969,300.59869384765625,301.32391357421875,283.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801599757745,2.693247935781073e-08,0.0011801330838352,-0.0694606527686119,0.0,0.0,0.0,-0.0181643273681402,60.0,27.913232803344727,0.0,-9.496017128185484e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0001107517382479,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,0.0001166219590231,299.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,8.614115358795971e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,0.0001166272413684,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,0.0005532263894565,284.92333984375,294.1499938964844,301.2286071777344,295.0697937011719,300.6054992675781,301.2878112792969,283.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801768559962,2.6934422692193042e-08,0.0011801498476415,-0.0694657042622566,0.0,0.0,0.0,-0.0181652903556823,60.0,27.666837692260746,0.0,-9.496284292254133e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,0.0001107265634345,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.0001165954890893,299.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,8.612156671006233e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.0001166007350548,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,0.0005531006609089,284.91864013671875,294.1499938964844,301.1924133300781,295.06463623046875,300.6118469238281,301.2516784667969,283.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799077037721,2.6902934990857843e-08,0.0011798808118328,-0.0693837776780128,0.0,0.0,0.0,-0.0181496813893318,60.0,27.422832489013672,0.0,-9.491952113194205e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.0001106820709537,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,0.000116548675578,299.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,8.608695497969165e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,0.0001165538778877,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,0.0005528784240595,284.9139404296875,294.1499938964844,301.1562805175781,295.0594787597656,300.61773681640625,301.215576171875,284.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794327292591,2.68473705489214e-08,0.0011794059537351,-0.0692391991615295,0.0,0.0,0.0,-0.0181221365928649,60.0,27.18141365051269,0.0,-9.484309515528366e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,0.0001106257477658,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.0001164893983514,299.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,8.604313916293904e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.0001164945642813,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0005525970482267,284.90924072265625,294.1499938964844,301.1202392578125,295.0543212890625,300.6231994628906,301.1795654296875,284.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788316769525,2.6777057016147413e-08,0.0011788049014285,-0.0690562427043914,0.0,0.0,0.0,-0.0180872809141874,60.0,26.94346046447754,0.0,-9.474643292151089e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,0.0001105502669815,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0001164099521702,299.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,8.598442218499258e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0001164150671684,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,0.000552220037207,284.904541015625,294.1499938964844,301.0843200683594,295.0491943359375,300.6282043457031,301.1436462402344,284.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780264321714,2.6682871023808733e-08,0.0011779997730627,-0.068811148405075,0.0,0.0,0.0,-0.0180405899882316,60.0,26.70928001403809,0.0,-9.461702177304689e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0001104480834328,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,0.0001163023916888,299.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,8.590493962401524e-05,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,0.0001163074703072,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,0.0005517096142284,284.8998718261719,294.1499938964844,301.0486145019531,295.04412841796875,300.6327819824219,301.1078796386719,284.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769369011744,2.6555413867868083e-08,0.0011769103584811,-0.0684794634580612,0.0,0.0,0.0,-0.0179774072021245,60.0,26.478242874145508,0.0,-9.44420435189386e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0001103161994251,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,0.0001161635518656,299.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,8.580236317357048e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,0.0001161685868282,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0005510508781298,284.8952331542969,294.1499938964844,301.01318359375,295.03912353515625,300.636962890625,301.0723876953125,284.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755307205021,2.6390942764464853e-08,0.0011755044106394,-0.0680514201521873,0.0,0.0,0.0,-0.0178958736360073,60.0,26.249340057373047,0.0,-9.42164888328989e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0001101555535569,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,0.0001159944222308,299.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,8.567739860154688e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,0.0001159994135377,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.0005502483691088,284.8905944824219,294.1499938964844,300.97802734375,295.03424072265625,300.64068603515625,301.0371398925781,284.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738181347027,2.619061767461517e-08,0.0011737919412553,-0.0675300136208534,0.0,0.0,0.0,-0.017796566709876,60.0,26.02209854125977,0.0,-9.394212696633988e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,0.0001099703949876,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,0.0001157994847744,299.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,8.553338557248935e-05,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,0.0001158044324256,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,0.0005493235075846,284.8860168457031,294.1499938964844,300.9432373046875,295.0294494628906,300.64404296875,301.0022888183594,284.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718443129211,2.595975523433936e-08,0.0011718183523043,-0.0669290646910667,0.0,0.0,0.0,-0.0176821202039718,60.0,25.796424865722656,0.0,-9.3626439934269e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0001097679778467,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0001155863719759,299.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,8.537594112567604e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0001155912759713,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0005483123823069,284.8814392089844,294.1499938964844,300.90887451171875,295.0248107910156,300.64697265625,300.9678039550781,284.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696865549311,2.5707381112738403e-08,0.0011696608271449,-0.066272035241127,0.0,0.0,0.0,-0.0175570100545883,60.0,25.572792053222656,0.0,-9.328194039426309e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,0.0001095582410925,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,0.0001153655466623,299.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,8.521279960405082e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,0.000115370407002,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,0.0005472647026181,284.8769226074219,294.1499938964844,300.8749389648437,295.02032470703125,300.6495056152344,300.9337463378906,284.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674505658447,2.5445883622410292e-08,0.0011674251873046,-0.0655911639332771,0.0,0.0,0.0,-0.0174273774027824,60.0,25.352094650268555,0.0,-9.292566005569824e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,0.0001093534883693,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,0.0001151499745901,299.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,8.505354344379157e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,0.0001151547839981,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.0005462419358082,284.8724060058594,294.1499938964844,300.841552734375,295.0160217285156,300.65167236328125,300.9001159667969,284.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652677785605,2.5190605157376922e-08,0.001165242632851,-0.0649264007806778,0.0,0.0,0.0,-0.0173008255660533,60.0,25.135805130004883,0.0,-9.25785030858606e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
