time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955600,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.0001091677331714,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0001149544041254,299.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,8.490905747748911e-05,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,0.0001149591771536,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,0.0005453140474855,284.8679504394531,294.1499938964844,300.8087158203125,295.0119323730469,300.6534729003906,300.8669738769531,284.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632873211055,2.495900197629908e-08,0.0011632624082267,-0.064323216676712,0.0,0.0,0.0,-0.0171860102564096,60.0,24.925668716430664,0.0,-9.22641092415688e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,0.0001090135992853,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,0.0001147921357187,299.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,8.478917152388021e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0001147968650911,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0005445441347546,284.863525390625,294.1499938964844,300.7764892578125,295.0080871582031,300.6549072265625,300.8343505859375,284.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161643769592,2.4766810824417007e-08,0.0011616190895438,-0.0638226270675659,0.0,0.0,0.0,-0.0170907340943813,60.0,24.72369384765625,0.0,-9.20036171692118e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,0.0001088749777409,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0001146461945609,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,8.468134910799563e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,0.0001146508875535,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0005438517546281,284.859130859375,294.1499938964844,300.7449035644531,295.0044860839844,300.656005859375,300.8022155761719,284.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601658770814,2.459395354037497e-08,0.0011601411970332,-0.0633723512291908,0.0,0.0,0.0,-0.0170050412416458,60.0,24.53065299987793,0.0,-9.176964965718073e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,0.0001087379932869,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.000114501985081,299.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,8.457479270873591e-05,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,0.0001145066344179,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.0005431674653664,284.85479736328125,294.1499938964844,300.7140808105469,295.0011291503906,300.65673828125,300.7706604003906,284.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587052140384,2.44231372903414e-08,0.0011586807668209,-0.0629273578524589,0.0,0.0,0.0,-0.0169203616678714,60.0,24.34526824951172,0.0,-9.153873037348605e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,0.0001086035990738,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,0.0001143604968092,299.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,8.447026630165055e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0001143651097663,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,0.0005424961564131,284.8504943847656,294.1499938964844,300.6839904785156,294.99810791015625,300.6571960449219,300.7397766113281,284.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572722578421,2.425555578611238e-08,0.0011572480434551,-0.0624907501041889,0.0,0.0,0.0,-0.0168372858315706,60.0,24.166109085083008,0.0,-9.131247225013794e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.000108472064312,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,0.0001142220207839,299.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87896728515625,0.0,0.0,8.43679517856799e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,0.0001142265900853,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,0.0005418391083367,284.8462219238281,294.1499938964844,300.6547546386719,294.99542236328125,300.6573181152344,300.7095642089844,284.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115586980246,2.409153054827584e-08,0.0011558457044884,-0.0620633773505687,0.0,0.0,0.0,-0.0167559720575809,60.0,23.99316596984864,0.0,-9.109128029649582e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,0.0001083436218323,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,0.0001140867971116,299.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,8.426804561167955e-05,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,0.0001140913300332,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,0.0005411975434981,284.8420104980469,294.1499938964844,300.6263732910156,294.9930725097656,300.6571350097656,300.6801452636719,284.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545002926141,2.393136355749448e-08,0.0011544763110578,-0.0616460256278514,0.0,0.0,0.0,-0.0166765712201595,60.0,23.838098526000977,0.0,-9.08755524164917e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,0.0001082185117411,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,0.0001139550877269,299.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,8.417072967858985e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,0.0001139595842687,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.0005405726260505,284.8378295898437,294.1499938964844,300.59893798828125,294.9910888671875,300.6566772460937,300.6514892578125,284.4207458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531662894412,2.377535146536048e-08,0.0011531425407156,-0.0612394735217094,0.0,0.0,0.0,-0.0165992304682731,60.0,23.70367431640625,0.0,-9.066566519777552e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,0.0001080969814211,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,0.0001138271472882,299.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,8.407620043726638e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,0.0001138316001743,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,0.0005399655201472,284.8337097167969,294.1499938964844,300.5724792480469,294.989501953125,300.65594482421875,300.62371826171875,284.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518703540787,2.36237998052502e-08,0.0011518467217683,-0.0608445107936859,0.0,0.0,0.0,-0.0165241006761789,60.0,23.57468032836914,0.0,-9.046200943885196e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.0001079792491509,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849182128906,0.0,0.0,0.0001137032013502,299.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,8.398461795877665e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,0.0001137076178565,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,0.000539377448149,284.82965087890625,294.1499938964844,300.5470275878906,294.98834228515625,300.6549377441406,300.59686279296875,284.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506150476634,2.347698213611693e-08,0.0011505915317684,-0.0604618638753891,0.0,0.0,0.0,-0.0164513178169727,60.0,23.45100212097168,0.0,-9.02649404110889e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,0.0001078655550372,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,0.0001135835118475,299.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,8.389618596993387e-05,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,0.000113587891974,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,0.0005388095160014,284.8256225585937,294.1499938964844,300.5226745605469,294.9876403808594,300.6537170410156,300.5709533691406,284.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.33352022149802e-08,0.0011493792990222,-0.0600923188030719,0.0,0.0,0.0,-0.0163810327649116,60.0,23.33180046081543,0.0,-9.007483470213629e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,0.000107755906356,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,0.0001134680787799,299.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,8.381089719478041e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,0.0001134724298026,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.0005382618401199,284.8216247558594,294.1499938964844,300.4994506835937,294.9873962402344,300.6522521972656,300.5460510253906,284.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482334230095,2.3198463594553693e-08,0.0011482102563604,-0.0597358904778957,0.0,0.0,0.0,-0.0163132455199956,60.0,23.21708869934082,0.0,-8.989167099571207e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.000107649990241,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,0.0001133565820055,299.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,8.372851880267262e-05,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.0,0.0,0.0001133608966483,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,0.0005377327906899,284.81768798828125,294.1499938964844,300.4774169921875,294.9876708984375,300.6506042480469,300.5221862792969,284.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471040779724,2.306638435811692e-08,0.0011470810277387,-0.0593915842473506,0.0,0.0,0.0,-0.0162477698177099,60.0,23.106639862060547,0.0,-8.971493059561909e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,0.0001075477994163,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721923828125,0.0,0.0,0.0001132489996962,299.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,8.364902896573767e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,0.0001132532779593,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,0.0005372223095037,284.8138122558594,294.1499938964844,300.45660400390625,294.98846435546875,300.6487121582031,300.4994506835937,284.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460143141448,2.293893608396047e-08,0.0011459913803264,-0.0590593367815017,0.0,0.0,0.0,-0.016184588894248,60.0,23.00053977966309,0.0,-8.954454955301119e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0001074495594366,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,0.0001131455792346,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,8.35726095829159e-05,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,0.0001131498211179,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,0.0005367315607145,284.8099975585937,294.1499938964844,300.4371032714844,294.98980712890625,300.64666748046875,300.4778747558594,284.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449666926637,2.281641542367652e-08,0.0011449438752606,-0.0587399154901504,0.0,0.0,0.0,-0.0161238498985767,60.0,22.89862632751465,0.0,-8.938091156096561e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.0001073556268238,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.0001130466989707,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,8.349954441655427e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,0.0001130509044742,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0005362624069675,284.80621337890625,294.1499938964844,300.4189147949219,294.9917297363281,300.6444396972656,300.45751953125,284.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439649388194,2.2699268242831763e-08,0.0011439422378316,-0.0584344863891601,0.0,0.0,0.0,-0.016065776348114,60.0,22.80103874206543,0.0,-8.922459215909839e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0001072665618266,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,0.0001129529337049,299.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,8.343026274815202e-05,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,0.0001129571101046,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0005358174676075,284.802490234375,294.1499938964844,300.40216064453125,294.9942321777344,300.6420593261719,300.4384155273437,284.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430151062086,2.258818376787985e-08,0.0011429925216361,-0.0581448450684547,0.0,0.0,0.0,-0.016010707244277,60.0,22.70775032043457,0.0,-8.907648663125658e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0001071829174179,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,0.0001128648873418,299.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,8.33652084111236e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,0.0001128690346376,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,0.0005353997112251,284.798828125,294.1499938964844,300.3868103027344,294.99737548828125,300.6395263671875,300.4206237792969,284.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421230155974,2.2483865436129242e-08,0.0011421005474403,-0.0578728355467319,0.0,0.0,0.0,-0.0159589927643537,60.0,22.618820190429688,0.0,-8.893751157756925e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,0.0001071053920895,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,0.0001127832802012,299.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,8.330489799845964e-05,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,0.0001127873911173,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,0.0005350124556571,284.7951965332031,294.1499938964844,300.3729858398437,295.00115966796875,300.63690185546875,300.4042053222656,284.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412961175665,2.2387160569792293e-08,0.0011412736494094,-0.0576206669211387,0.0,0.0,0.0,-0.0159110520035028,60.0,22.53427505493164,0.0,-8.880877544470422e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.0001070343132596,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,0.0001127084615291,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,8.324961527250707e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,0.0001127125433413,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,0.0005346573889255,284.7916564941406,294.1499938964844,300.3606872558594,295.0056457519531,300.6341552734375,300.3891906738281,284.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405379045754,2.2298500823580983e-08,0.0011405156692489,-0.0573894679546356,0.0,0.0,0.0,-0.0158670991659164,60.0,22.454296112060547,0.0,-8.86908324559954e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,0.0001069702921085,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,0.0001126410716096,299.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,8.319981134263799e-05,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0001126451170421,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,0.0005343375960364,284.78814697265625,294.1499938964844,300.3500061035156,295.01080322265625,300.63134765625,300.3755798339844,284.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398548958823,2.2218628714654187e-08,0.0011398327769711,-0.057181179523468,0.0,0.0,0.0,-0.0158275049179792,60.0,22.37876892089844,0.0,-8.858464894956344e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451843261719,0.0,0.0,0.0001069131758413,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.0001125809576478,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,8.315538434544578e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,0.0001125849739764,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,0.0005340523202903,284.7846984863281,294.1499938964844,300.3402099609375,295.016357421875,300.6284484863281,300.3634338378906,284.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392455780878,2.2147371936398492e-08,0.0011392234591767,-0.0569953434169292,0.0,0.0,0.0,-0.015792179852724,60.0,22.30794143676757,0.0,-8.848996913002338e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,0.0001068612764356,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,0.000112526337034,299.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,8.311501733260229e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.0,0.0,0.0001125303169828,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0005337930633686,284.7812805175781,294.1499938964844,300.33056640625,295.0219421386719,300.6254577636719,300.3521423339844,284.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386917904019,2.2082607742390792e-08,0.0011386696714907,-0.0568264424800872,0.0,0.0,0.0,-0.0157600734382867,60.0,22.24067687988281,0.0,-8.840396503728699e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,0.0001068147466867,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426818847656,0.0,0.0,0.0001124773625633,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,8.307881944347173e-05,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,0.0001124813206843,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420104980469,0.0,0.0,0.0005335606401786,284.7779541015625,294.1499938964844,300.321044921875,295.02752685546875,300.6224365234375,300.3416748046875,284.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381952790543,2.202454041366764e-08,0.0011381732765585,-0.0566749982535839,0.0,0.0,0.0,-0.0157312862575054,60.0,22.17696762084961,0.0,-8.832688536131172e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,0.000106773317384,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.0,0.0,0.0001124337650253,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,8.304659422719851e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.0001124376940424,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,0.000533353711944,284.774658203125,294.1499938964844,300.3116760253906,295.0331115722656,300.61932373046875,300.3316345214844,284.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377530172467,2.1972828889715856e-08,0.0011377311311662,-0.0565401315689086,0.0,0.0,0.0,-0.0157056506723165,60.0,22.11606979370117,0.0,-8.825826824931937e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,0.0001067368502845,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,0.0001123953916248,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,8.301822526846081e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,0.0001123992842622,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,0.000533171580173,284.7714538574219,294.1499938964844,300.3024597167969,295.0386962890625,300.6161804199219,300.3218994140625,284.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373637244105,2.1927300863922028e-08,0.00113734183833,-0.0564213842153549,0.0,0.0,0.0,-0.0156830810010433,60.0,22.05803108215332,0.0,-8.819787922220713e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0001067050689016,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.0,0.0,0.0001123619513236,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,8.299350156448781e-05,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,0.0001123658148571,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0005330127896741,284.7682800292969,294.1499938964844,300.2933654785156,295.0443115234375,300.6129455566406,300.3124084472656,284.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370243737474,2.1887611723059308e-08,0.0011370024876669,-0.0563178658485412,0.0,0.0,0.0,-0.0156634058803319,60.0,22.00260353088379,0.0,-8.814525642719674e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,0.0001066777185769,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,0.0001123331749113,299.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155517578125,0.0,0.0,8.297221938846633e-05,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,0.0001123370166169,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,0.0005328762345016,284.7651672363281,294.1499938964844,300.28436279296875,295.0498962402344,300.60968017578125,300.3031005859375,284.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367321712896,2.185344882832397e-08,0.0011367102852091,-0.0562287643551826,0.0,0.0,0.0,-0.0156464707106351,60.0,21.949676513671875,0.0,-8.809997353864676e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,0.0001066545009962,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.0001123087567975,299.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,8.295416046166793e-05,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,0.0001123125621234,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,0.0005327602266333,284.7621154785156,294.1499938964844,300.2755126953125,295.05548095703125,300.6063537597656,300.2939453125,284.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364840902388,2.182443736842288e-08,0.0011364622041583,-0.0561530888080596,0.0,0.0,0.0,-0.0156320873647928,60.0,21.899044036865234,0.0,-8.80615189657874e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,0.0001066351760528,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82666015625,0.0,0.0,0.000112288427772,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,8.293912833323702e-05,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.0,0.0,0.0001122922112699,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,0.0005326637183316,284.75909423828125,294.1499938964844,300.2667541503906,295.06103515625,300.6029663085937,300.28497314453125,284.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362774530425,2.1800275362693355e-08,0.0011362556833773,-0.0560900717973709,0.0,0.0,0.0,-0.0156201096251606,60.0,21.850793838500977,0.0,-8.802950901554143e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.0,0.0,0.0001066193872247,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0001122718240367,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,8.292683924082667e-05,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,0.0001122755784308,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,0.000532584846951,284.75616455078125,294.1499938964844,300.25811767578125,295.0665588378906,300.5995178222656,300.2760925292969,284.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361084179952,2.1780515169211867e-08,0.00113608664833,-0.0560385286808013,0.0,0.0,0.0,-0.0156103139743208,60.0,21.804607391357425,0.0,-8.800332551572866e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,0.0001066068361978,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,0.0001122586400015,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,8.291707490570843e-05,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,0.0001122623652918,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,0.0005325221573002,284.7532958984375,294.1499938964844,300.24957275390625,295.07208251953125,300.59600830078125,300.267333984375,284.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359740747138,2.1764801516610532e-08,0.0011359523050487,-0.0559975430369377,0.0,0.0,0.0,-0.0156025234609842,60.0,21.76056671142578,0.0,-8.798251371899823e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,0.0001065972246578,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81915283203125,0.0,0.0,0.0001122485409723,299.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,8.290959522128105e-05,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0001122522444347,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,0.0005324741941876,284.7504577636719,294.1499938964844,300.2411499023437,295.0775756835937,300.59246826171875,300.2586975097656,284.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135871047154,2.1752745382741523e-08,0.0011358492774888,-0.0559660941362381,0.0,0.0,0.0,-0.0155965471640229,60.0,21.71836471557617,0.0,-8.79665478237257e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,0.0001065902761183,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,0.0001122412431868,299.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,8.29041819088161e-05,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,0.0001122449248214,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,0.0005324394442141,284.7477111816406,294.1499938964844,300.2327880859375,295.0830078125,300.5888977050781,300.2501525878906,284.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357961921021,2.174400393073484e-08,0.0011357745388522,-0.0559432953596115,0.0,0.0,0.0,-0.0155922137200832,60.0,21.678083419799805,0.0,-8.795497308256017e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,0.0001065856777131,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0001122364265029,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,8.290060213766992e-05,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,0.0001122400717576,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0005324165103957,284.7449951171875,294.1499938964844,300.2245178222656,295.0884094238281,300.5852355957031,300.24169921875,284.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357464827597,2.173819346751317e-08,0.0011357248295098,-0.055928137153387,0.0,0.0,0.0,-0.0155893331393599,60.0,21.639423370361328,0.0,-8.794727790473189e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,0.0001065831893356,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81201171875,0.0,0.0,0.000112233836262,299.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,8.289866673294455e-05,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0001122374596889,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0005324041121639,284.7423400878906,294.1499938964844,300.2163391113281,295.09375,300.5815734863281,300.2333374023437,284.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135719474405,2.1735024446911666e-08,0.0011356977047398,-0.055919874459505,0.0,0.0,0.0,-0.0155877619981765,60.0,21.60247611999512,0.0,-8.794307859716356e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0001065825563273,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,0.0001122331959777,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,8.289816469186917e-05,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,0.0001122367903008,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,0.0005324009107425,284.73974609375,294.1499938964844,300.208251953125,295.0990600585937,300.57781982421875,300.2250671386719,284.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357120238244,2.173415936113088e-08,0.0011356902541592,-0.0559176169335842,0.0,0.0,0.0,-0.0155873335897922,60.0,21.56703186035156,0.0,-8.794193462335897e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,0.0001065835604094,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,0.0001122342728194,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,8.289894321933389e-05,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0001122378453146,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,0.000532405974809,284.7372131347656,294.1499938964844,300.2002258300781,295.1042785644531,300.5740661621094,300.2168884277344,284.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357220355421,2.173533530935856e-08,0.0011357002658769,-0.0559206828474998,0.0,0.0,0.0,-0.0155879156664013,60.0,21.533002853393555,0.0,-8.79434907119503e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,0.0001065860051312,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,0.0001122368630603,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,8.290083496831357e-05,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.0001122404137277,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,0.0005324181402102,284.7347412109375,294.1499938964844,300.1922607421875,295.1094665527344,300.5702514648437,300.208740234375,284.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.1738300048923523e-08,0.0011357256444171,-0.0559284128248691,0.0,0.0,0.0,-0.0155893852934241,60.0,21.50020408630371,0.0,-8.79474129078517e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
