time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17957940,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,0.0001065897304215,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0001122408139053,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,8.290373079944402e-05,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978515625,0.0,0.0,0.0001122443354688,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,0.0005324367666617,284.7323608398437,294.1499938964844,300.1843566894531,295.11456298828125,300.5663757324219,300.2007141113281,284.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357864132151,2.1742868838714458e-08,0.0011357647599652,-0.0559403337538242,0.0,0.0,0.0,-0.0155916512012481,60.0,21.46874618530273,0.0,-8.795346673196036e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,0.0001065945834852,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,0.0001122459434554,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859802246094,0.0,0.0,8.290749974548817e-05,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,0.0001122494431911,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,0.0005324610392563,284.72998046875,294.1499938964844,300.1764831542969,295.1195678710937,300.5624694824219,300.1927185058594,284.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.17488445031222e-08,0.0011358157498762,-0.0559559166431427,0.0,0.0,0.0,-0.0155946128070354,60.0,21.4383544921875,0.0,-8.796138217803674e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,0.0001066004697349,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,0.0001122521716752,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,8.291207632282749e-05,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,0.0001122556423069,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,0.000532490434125,284.7276916503906,294.1499938964844,300.168701171875,295.12451171875,300.5585327148437,300.184814453125,284.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358996853232,2.1756108026238508e-08,0.001135877915658,-0.0559748634696006,0.0,0.0,0.0,-0.0155982133001089,60.0,21.40913963317871,0.0,-8.797100292667893e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,0.0001066073018591,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,0.0001122593821492,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,8.291738049592823e-05,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,0.0001122628309531,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961120605469,0.0,0.0,0.0005325245438143,284.7254638671875,294.1499938964844,300.16094970703125,295.12939453125,300.5545654296875,300.17694091796875,284.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764545721225665e-08,0.0011359499767422,-0.0559968762099742,0.0,0.0,0.0,-0.015602396801114,60.0,21.3808536529541,0.0,-8.798217976391245e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,0.0001066150216502,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,0.0001122675384976,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,8.292339043691754e-05,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0001122709654737,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,0.0005325631354935,284.7232971191406,294.1499938964844,300.1532287597656,295.1341552734375,300.550537109375,300.16912841796875,284.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360534699633,2.17741007446648e-08,0.0011360317002981,-0.0560217946767807,0.0,0.0,0.0,-0.015607132576406,60.0,21.353609085083008,0.0,-8.799483453003631e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,0.0001066236072801,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,0.0001122766043408,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,8.293006249004975e-05,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,0.000112280009489,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0005326060345396,284.72119140625,294.1499938964844,300.14556884765625,295.1388244628906,300.5464782714844,300.1613464355469,284.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784728687634924e-08,0.0011361226206645,-0.0560495182871818,0.0,0.0,0.0,-0.0156124019995331,60.0,21.32717704772949,0.0,-8.800891038163172e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,0.0001066330369212,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,0.0001122865578508,299.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,8.293738937936723e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0001122899338952,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,0.0005326531827449,284.7191467285156,294.1499938964844,300.137939453125,295.14337158203125,300.5423889160156,300.15362548828125,284.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362441582605,2.1796406457497145e-08,0.0011362223885953,-0.0560799799859523,0.0,0.0,0.0,-0.0156181911006569,60.0,21.301671981811523,0.0,-8.80243860024166e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,0.00010664320871,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,0.0001122972898883,299.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,8.294529834529385e-05,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,0.0001123006441048,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78826904296875,0.0,0.0,0.0005327039398252,284.7171325683594,294.1499938964844,300.1303100585937,295.1478271484375,300.53826904296875,300.1459350585937,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363519588485,2.1809009709272693e-08,0.0011363301891833,-0.056112851947546,0.0,0.0,0.0,-0.0156244384124875,60.0,21.27695846557617,0.0,-8.804107665127958e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,0.0001066539771272,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,0.0001123086476582,299.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,8.295366569655016e-05,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.0,0.0,0.0001123119800467,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,0.0005327577819116,284.7152099609375,294.1499938964844,300.1227111816406,295.15216064453125,300.5340881347656,300.1382751464844,284.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364661622792,2.1822359030920786e-08,0.0011364442761987,-0.0561476722359657,0.0,0.0,0.0,-0.0156310573220253,60.0,21.25297164916992,0.0,-8.805876916540002e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,0.0001066652039298,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78515625,0.0,0.0,0.0001123204929172,299.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,8.296239684568718e-05,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,0.0001123238034779,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,0.0005328138358891,284.7133483886719,294.1499938964844,300.1151428222656,295.1564025878906,300.5299072265625,300.1306457519531,285.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.1836278563114323e-08,0.0011365632526576,-0.0561839751899242,0.0,0.0,0.0,-0.015637956559658,60.0,21.22957801818848,0.0,-8.807721485482035e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,0.0001066799231921,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.0,0.0,0.0001123360198107,299.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,8.297384192701429e-05,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,0.0001123393012676,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,0.0005328874103724,284.7115478515625,294.1499938964844,300.1075744628906,295.1604919433594,300.5256652832031,300.1230163574219,285.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367413681,2.1854555498634912e-08,0.0011367194820195,-0.0562316477298736,0.0,0.0,0.0,-0.0156470164656639,60.0,21.207143783569336,0.0,-8.81014372566824e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,0.0001067032135324,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,0.0001123605616157,299.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,8.2991951785516e-05,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,0.0001123638285207,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,0.000533003709279,284.70977783203125,294.1499938964844,300.1000061035156,295.1644592285156,300.5213928222656,300.11541748046875,285.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369888670742,2.1883508338760294e-08,0.0011369669809937,-0.056307166814804,0.0,0.0,0.0,-0.0156613700091838,60.0,21.185771942138672,0.0,-8.81398136698408e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,0.0001067421326297,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.0,0.0,0.0001124015689129,299.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,8.3022219769191e-05,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,0.000112404806714,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,0.0005331981228664,284.7080993652344,294.1499938964844,300.0924377441406,295.16827392578125,300.51708984375,300.1078186035156,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374029563739,2.193194070798654e-08,0.0011373809538781,-0.0564334876835346,0.0,0.0,0.0,-0.0156853795051574,60.0,21.16619110107422,0.0,-8.82040325222988e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,0.0001067889243131,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0001124508562497,299.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,8.305860683321953e-05,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,0.000112454079499,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,0.0005334318848326,284.7064514160156,294.1499938964844,300.0848693847656,295.1719665527344,300.51275634765625,300.1002197265625,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379008647054,2.1990176790609452e-08,0.0011378788622096,-0.0565853789448738,0.0,0.0,0.0,-0.0157142486423254,60.0,21.14849853515625,0.0,-8.828128272853064e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,0.0001068400160875,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,0.0001125046837842,299.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,8.309834083775058e-05,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,0.0001125078852055,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,0.0005336871254257,284.70489501953125,294.1499938964844,300.0772705078125,295.1755065917969,300.5083923339844,300.09259033203125,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138444757089,2.2053784576314683e-08,0.0011384226381778,-0.0567512698471546,0.0,0.0,0.0,-0.0157457813620567,60.0,21.132816314697266,0.0,-8.836569520553894e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,0.0001068913479684,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,0.0001125587587011,299.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.0,0.0,8.313826401717961e-05,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0001125619382946,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,0.0005339435301721,284.703369140625,294.1499938964844,300.0697021484375,295.17889404296875,300.50396728515625,300.0849914550781,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389910941943,2.2117683684541592e-08,0.0011389689752832,-0.0569179207086563,0.0,0.0,0.0,-0.0157774593681097,60.0,21.11802101135254,0.0,-8.845054111361605e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,0.0001069404752342,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,0.0001126105125877,299.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.0,0.0,8.317647007061169e-05,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,0.0001126136630773,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730407714844,0.0,0.0,0.0005341889336705,284.701904296875,294.1499938964844,300.06207275390625,295.18212890625,300.4995422363281,300.0773620605469,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395140318199,2.2178834768737943e-08,0.0011394919129088,-0.0570774003863334,0.0,0.0,0.0,-0.0158077739179134,60.0,21.103944778442383,0.0,-8.853177035916816e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,0.0001069837962859,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,0.0001126561546698,299.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,8.321016503032297e-05,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,0.0001126592906075,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0005344053497537,284.7005310058594,294.1499938964844,300.054443359375,295.1851806640625,300.4950561523437,300.0697021484375,285.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399751529097,2.2232761409668456e-08,0.0011399529175832,-0.0572180300951004,0.0,0.0,0.0,-0.0158345066010952,60.0,21.08985137939453,0.0,-8.860342859406958e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,0.0001070209691533,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,0.0001126953138737,299.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,8.32390651339665e-05,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,0.0001126984279835,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,0.0005345910321921,284.6991882324219,294.1499938964844,300.0467529296875,295.1880798339844,300.49053955078125,300.0620422363281,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140370615758,2.2279014189052773e-08,0.0011403483804315,-0.0573386512696743,0.0,0.0,0.0,-0.0158574357628822,60.0,21.07545280456543,0.0,-8.866491896242223e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,0.0001070496509782,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,0.0001127255382016,299.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,8.326137322001159e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,0.0001127286304836,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.0,0.0,0.0005347342812456,284.6979064941406,294.1499938964844,300.0390625,295.1908264160156,300.4859924316406,300.0543518066406,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406758567318,2.231469053981528e-08,0.00114065350499,-0.057431686669588,0.0,0.0,0.0,-0.0158751234412193,60.0,21.060232162475582,0.0,-8.871236190088896e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,0.0001070680009433,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,0.0001127448849729,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,8.3275641372893e-05,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,0.000112747955427,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,0.0005348259583115,284.6966857910156,294.1499938964844,300.03131103515625,295.193359375,300.4814147949219,300.046630859375,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408708523958,2.233749540891949e-08,0.0011408485006541,-0.0574911534786224,0.0,0.0,0.0,-0.01588642783463,60.0,21.0437068939209,0.0,-8.874269497027856e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,0.0001070791040547,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,0.0001127565992646,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,8.328427793458104e-05,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,0.0001127596478909,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,0.0005348814302124,284.6955261230469,294.1499938964844,300.02349853515625,295.1957092285156,300.476806640625,300.03887939453125,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409886647015,2.2351269279852204e-08,0.0011409663129597,-0.0575270727276802,0.0,0.0,0.0,-0.015893256291747,60.0,21.0262451171875,0.0,-8.87610198674338e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629089355469,0.0,0.0,0.0001070791040547,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.0,0.0,0.0001127566138166,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,8.328427065862343e-05,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,0.0001127596406149,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,0.0005348814302124,284.6944274902344,294.1499938964844,300.0156555175781,295.1978759765625,300.47216796875,300.0310974121094,285.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409881990402,2.235120177829232e-08,0.0011409658472985,-0.0575268976390361,0.0,0.0,0.0,-0.0158932227641344,60.0,21.00724601745605,0.0,-8.876092749687815e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616882324219,0.0,0.0,0.0001070719808922,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,0.0001127491341321,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,8.327872637892142e-05,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,0.0001127521391026,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,0.0005348458653315,284.6933898925781,294.1499938964844,300.0077514648437,295.1998596191406,300.4674987792969,300.0232849121094,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409118305891,2.2342264927033284e-08,0.0011408894788473,-0.057503592222929,0.0,0.0,0.0,-0.0158887933939695,60.0,20.987096786499023,0.0,-8.874904011690887e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,0.0001070552898454,297.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.0,0.0,0.0001127315772464,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,8.32657387945801e-05,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.000112734560389,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,0.0005347625119611,284.6924133300781,294.1499938964844,299.9997863769531,295.2016296386719,300.4627685546875,300.0154113769531,285.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407333659008,2.2321396286884013e-08,0.0011407111305743,-0.0574491694569587,0.0,0.0,0.0,-0.0158784482628107,60.0,20.965309143066406,0.0,-8.872127921222275e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,0.0001070327271008,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76171875,0.0,0.0,0.0001127078430727,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,8.324818918481469e-05,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,0.0001127108043874,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0005346498219296,284.6914978027344,294.1499938964844,299.99176025390625,295.20318603515625,300.4580383300781,300.00750732421875,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404925025999,2.229322149105429e-08,0.0011404702672734,-0.0573756992816925,0.0,0.0,0.0,-0.0158644821494817,60.0,20.942413330078125,0.0,-8.86838122937661e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75830078125,0.0,0.0,0.000107003688754,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,0.0001126772840507,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,8.322559733642265e-05,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,0.0001126802235376,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,0.0005345047684386,284.69061279296875,294.1499938964844,299.983642578125,295.2045288085937,300.4532470703125,299.9995422363281,285.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401826050132,2.225697315338948e-08,0.0011401603696867,-0.057281170040369,0.0,0.0,0.0,-0.0158465113490819,60.0,20.918222427368164,0.0,-8.86356161799995e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.0001069695063051,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,0.0001126413044403,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,8.319900371134281e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,0.0001126442220993,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.0,0.0,0.0005343339871615,284.6898193359375,294.1499938964844,299.9754638671875,295.2056579589844,300.44842529296875,299.99151611328125,285.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398178758099,2.2214308614820772e-08,0.0011397956404834,-0.0571699067950248,0.0,0.0,0.0,-0.0158253610134124,60.0,20.892866134643555,0.0,-8.857890776425847e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562561035156,0.0,0.0,0.0001069316058419,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0001126014176406,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,8.316952880704775e-05,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,0.0001126043134718,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,0.0005341446958482,284.6890869140625,294.1499938964844,299.9672241210937,295.20654296875,300.443603515625,299.9834289550781,285.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394135653972,2.2167025548469613e-08,0.0011393914464861,-0.0570465996861457,0.0,0.0,0.0,-0.0158019214868545,60.0,20.866575241088867,0.0,-8.851607447013522e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,0.0001068907731678,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,0.000112558438559,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,8.313776197610423e-05,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.0,0.0,0.0001125613125623,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,0.0005339407362043,284.6883850097656,294.1499938964844,299.9588623046875,295.20721435546875,300.438720703125,299.97528076171875,285.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389779392629,2.211607785795877e-08,0.0011389558203518,-0.0569137297570705,0.0,0.0,0.0,-0.0157766658812761,60.0,20.83949279785156,0.0,-8.844840237998144e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,0.0001068476631189,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,0.0001125130584114,299.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,8.310423436341807e-05,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,0.0001125159178627,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,0.0005337254260666,284.687744140625,294.1499938964844,299.9504089355469,295.2076721191406,300.4338073730469,299.967041015625,285.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385180987417,2.2062296878289093e-08,0.0011384959798306,-0.0567734688520431,0.0,0.0,0.0,-0.01575000397861,60.0,20.8115234375,0.0,-8.837699994046488e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.0,0.0,0.0001068034325726,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,0.0001124665068346,299.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,8.30698263598606e-05,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,0.0001124693371821,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,0.0005335044697858,284.6871643066406,294.1499938964844,299.94189453125,295.2078552246094,300.4288635253906,299.9587097167969,285.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380462674424,2.20071179057868e-08,0.0011380242649465,-0.0566295608878135,0.0,0.0,0.0,-0.0157226510345935,60.0,20.78306007385254,0.0,-8.83037643006901e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,0.0001067583216354,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,0.0001124190239352,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,8.303473441628739e-05,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,0.0001124218324548,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,0.0005332791479304,284.6866455078125,294.1499938964844,299.9332275390625,295.20782470703125,300.42388916015625,299.9502868652344,285.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375651229172,2.195084469747144e-08,0.0011375431204214,-0.0564827881753444,0.0,0.0,0.0,-0.0156947523355484,60.0,20.75399208068848,0.0,-8.82291075754438e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,0.0001067128687282,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540588378906,0.0,0.0,0.0001123711699619,299.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,8.299938053824008e-05,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,0.0001123739639297,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0,0.0005330520798452,284.6861877441406,294.1499938964844,299.92449951171875,295.20751953125,300.4188842773437,299.9417724609375,285.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894138058087265e-08,0.0011370583670213,-0.0563348904252052,0.0,0.0,0.0,-0.0156666412949562,60.0,20.724552154541016,0.0,-8.81539108377183e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.000106667226646,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,0.0001123231340898,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74151611328125,0.0,0.0,8.296387386508286e-05,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,0.0001123258989537,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,0.0005328240804374,284.685791015625,294.1499938964844,299.9156188964844,295.2069396972656,300.413818359375,299.93316650390625,285.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136593404226,2.1837207597741333e-08,0.0011365716345608,-0.0561864003539085,0.0,0.0,0.0,-0.015638418495655,60.0,20.694713592529297,0.0,-8.80784440937532e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,0.0001066215627361,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,0.0001122750618378,299.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,8.292835991596803e-05,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.0001122778121498,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,0.0005325960228219,284.6854248046875,294.1499938964844,299.9066467285156,295.20611572265625,300.4087219238281,299.9244384765625,285.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024516297228e-08,0.0011360845528542,-0.0560378246009349,0.0,0.0,0.0,-0.0156101807951927,60.0,20.66451835632324,0.0,-8.800297024436078e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,0.0001065759424818,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,0.0001122270405176,299.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,8.289286779472604e-05,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,0.0001122297690017,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,0.0005323681398294,284.6851501464844,294.1499938964844,299.8975524902344,295.2050476074219,300.4035949707031,299.9156188964844,285.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.1723336018908412e-08,0.0011355980532243,-0.0558893829584121,0.0,0.0,0.0,-0.0155819691717624,60.0,20.633941650390625,0.0,-8.79276029763787e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,0.000106530416815,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,0.0001121791210607,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,8.285746298497543e-05,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,0.0001121818277169,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,0.0005321407224982,284.6849060058594,294.1499938964844,299.8883056640625,295.20367431640625,300.3984375,299.9066772460937,285.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351342545822,2.1666552996180144e-08,0.001135112484917,-0.0557412654161453,0.0,0.0,0.0,-0.0155538190156221,60.0,20.60302734375,0.0,-8.78524275549353e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.0001064850512193,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,0.0001121313689509,299.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0,8.282216731458902e-05,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,0.0001121340537793,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,0.0005319141200743,284.6847229003906,294.1499938964844,299.8789367675781,295.2020263671875,300.3932189941406,299.8975830078125,285.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346503160893,2.1609958267276852e-08,0.0011346286628395,-0.0555936396121978,0.0,0.0,0.0,-0.0155257638543844,60.0,20.57175064086914,0.0,-8.777754345601353e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
