time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960280,299.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,0.0001064398165908,297.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,0.0001120837550843,299.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,8.278698805952445e-05,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,0.0001120864180848,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,0.0005316881579346,284.6845703125,294.1499938964844,299.86944580078125,295.2001037597656,300.3879699707031,299.888427734375,285.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977925121784,60.0,20.540102005004883,0.0,-8.77029080470493e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474975585937,0.0,0.0,0.0001063946619979,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,0.0001120362212532,299.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.0,0.0,8.275185973616317e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456970214844,0.0,0.0,0.0001120388697017,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,0.0005314626032486,284.6845092773437,294.1499938964844,299.8598022460937,295.1978759765625,300.3826904296875,299.87908935546875,285.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133686164394,2.149721289868012e-08,0.0011336647439748,-0.0552995279431343,0.0,0.0,0.0,-0.0154698705300688,60.0,20.508033752441406,0.0,-8.762844316834163e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,0.0001063495292328,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0001119887165259,299.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,8.271675324067473e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.0,0.0,0.0001119913431466,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,0.0005312371649779,284.6844787597656,294.1499938964844,299.8500061035156,295.1953430175781,300.3773498535156,299.86962890625,285.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332047870382,2.1440914821369013e-08,0.001133183366619,-0.055152665823698,0.0,0.0,0.0,-0.0154419625177979,60.0,20.47557258605957,0.0,-8.755404223848019e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,0.0001063054587575,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486877441406,0.0,0.0,0.0001119423250202,299.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,8.268247620435432e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,0.000111944929813,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0005310170236043,284.6845092773437,294.1499938964844,299.8401184082031,295.1925964355469,300.3719787597656,299.86004638671875,285.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327347019687,2.1385940129903247e-08,0.0011327133979648,-0.0550092495977878,0.0,0.0,0.0,-0.0154147092252969,60.0,20.442790985107425,0.0,-8.748141766545815e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,0.0001062634255504,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,0.0001118980726459,299.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,8.264977805083618e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,0.0001119006628869,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.0,0.0,0.0005308070685714,284.6845703125,294.1499938964844,299.8302001953125,295.189697265625,300.3665466308594,299.85040283203125,285.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322863865643,2.133350385236099e-08,0.0011322650825604,-0.054872453212738,0.0,0.0,0.0,-0.0153887150809168,60.0,20.409862518310547,0.0,-8.741217527585834e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74591064453125,0.0,0.0,0.0001062235751305,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,0.0001118561267503,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.0,0.0,8.261877519544214e-05,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,0.0001118586951633,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474975585937,0.0,0.0,0.0005306079983711,284.6847229003906,294.1499938964844,299.8202209472656,295.1866455078125,300.361083984375,299.84063720703125,285.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131861237809,2.128379250621037e-08,0.0011318400502204,-0.0547427609562873,0.0,0.0,0.0,-0.0153640704229474,60.0,20.376962661743164,0.0,-8.734655665421087e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,0.0001061852308339,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,0.0001118157742894,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,8.258895832113922e-05,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,0.0001118183208745,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,0.0005304164951667,284.6849060058594,294.1499938964844,299.81024169921875,295.1834411621094,300.3555908203125,299.830810546875,285.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314522707834,2.1235962321952684e-08,0.0011314310831949,-0.0546179749071598,0.0,0.0,0.0,-0.0153403598815202,60.0,20.34413719177246,0.0,-8.728344624842067e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,0.0001061480943462,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,0.0001117766878451,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,8.25600654934533e-05,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,0.0001117792126024,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,0.0005302309873513,284.6851501464844,294.1499938964844,299.8002319335937,295.1800842285156,300.3500366210937,299.8209228515625,285.3470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310561094433,2.1189633159224293e-08,0.0011310349218547,-0.0544971004128456,0.0,0.0,0.0,-0.0153173916041851,60.0,20.311403274536133,0.0,-8.722233246771793e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,0.0001061121147358,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,0.0001117388092097,299.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,8.253207488451153e-05,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0001117413194151,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,0.0005300512420944,284.6854553222656,294.1499938964844,299.7901611328125,295.1766357421875,300.3444519042969,299.8110046386719,285.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306721717119,2.1144737516465284e-08,0.0011306511005386,-0.054379966109991,0.0,0.0,0.0,-0.0152951357886195,60.0,20.27870750427246,0.0,-8.716313715240177e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,0.0001060766589944,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,0.0001117014908231,299.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362670898437,0.0,0.0,8.250449900515378e-05,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,0.0001117039864766,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,0.0005298741743899,284.685791015625,294.1499938964844,299.78009033203125,295.17303466796875,300.3388061523437,299.8010559082031,285.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302940547466,2.1100508007521057e-08,0.001130272867158,-0.0542645677924156,0.0,0.0,0.0,-0.0152732096612453,60.0,20.24606132507324,0.0,-8.710483712093264e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,0.0001060413997038,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,0.0001116643761633,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,8.24770686449483e-05,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431030273437,0.0,0.0,0.0001116668499889,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,0.000529698038008,284.6861877441406,294.1499938964844,299.7699890136719,295.1693115234375,300.3331298828125,299.79107666015625,285.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299178004264,2.105651297767963e-08,0.0011298967292532,-0.0541497804224491,0.0,0.0,0.0,-0.0152513990178704,60.0,20.21335792541504,0.0,-8.7046863939122e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,0.00010600600217,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,0.0001116271232604,299.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,8.244953642133623e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,0.000111629582534,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0005295212613418,284.6866149902344,294.1499938964844,299.7598876953125,295.1654663085937,300.327392578125,299.78106689453125,285.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295402655377,2.1012358075722666e-08,0.0011295193107798,-0.0540345720946788,0.0,0.0,0.0,-0.0152295101433992,60.0,20.180625915527344,0.0,-8.698869891077265e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,0.0001059699352481,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0001115891573135,299.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,8.242148032877594e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,0.0001115915947593,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,0.0005293411086313,284.6871032714844,294.1499938964844,299.7497253417969,295.1615295410156,300.3216247558594,299.7710266113281,285.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.096736118062381e-08,0.0011291345581412,-0.0539171695709228,0.0,0.0,0.0,-0.0152072040364146,60.0,20.14773178100586,0.0,-8.692944675203763e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,0.0001059326750691,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,0.000111549939902,299.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,8.239250018959865e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,0.0001115523555199,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,0.0005291549605317,284.6876525878906,294.1499938964844,299.73956298828125,295.1575012207031,300.3158264160156,299.7609558105469,285.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287580709904,2.0920877474850386e-08,0.0011287371162325,-0.0537958778440952,0.0,0.0,0.0,-0.0151841603219509,60.0,20.11466217041016,0.0,-8.686826191706133e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,0.0001058939524227,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,0.0001115091727115,299.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,8.236237772507593e-05,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,0.0001115115737775,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,0.0005289615364745,284.6882629394531,294.1499938964844,299.7293701171875,295.15338134765625,300.3099975585937,299.7508850097656,285.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283450294286,2.087257122695973e-08,0.0011283241910859,-0.0536698289215564,0.0,0.0,0.0,-0.0151602132245898,60.0,20.08135414123535,0.0,-8.680468965849286e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,0.0001058535999618,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,0.0001114667029469,299.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,8.233098924392834e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,0.000111469089461,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,0.0005287599633447,284.6889038085937,294.1499938964844,299.7191772460937,295.1491394042969,300.3040771484375,299.7407531738281,285.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279146419838,2.0822243484985847e-08,0.0011278938036412,-0.053538504987955,0.0,0.0,0.0,-0.0151352630928158,60.0,20.047807693481445,0.0,-8.673848839180209e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,0.0001058109119185,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,0.0001114217666327,299.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,8.229778904933482e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,0.0001114241313189,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,0.0005285467486828,284.6895751953125,294.1499938964844,299.7089538574219,295.14483642578125,300.29815673828125,299.73065185546875,285.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274594580754,2.0769000741438504e-08,0.0011274386197328,-0.0533995702862739,0.0,0.0,0.0,-0.0151088684797286,60.0,20.013900756835938,0.0,-8.666847861604766e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,0.000105765844637,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,0.0001113743201131,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,8.226272620959207e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433166503906,0.0,0.0,0.0001113766702474,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,0.0005283216014504,284.6903381347656,294.1499938964844,299.69873046875,295.14044189453125,300.29217529296875,299.7204895019531,285.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269787792116,2.0712789705612522e-08,0.0011269580572843,-0.053252886980772,0.0,0.0,0.0,-0.0150810033082962,60.0,19.9796199798584,0.0,-8.659460348781067e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,0.0001057180706993,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,0.000111324028694,299.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,8.222556789405644e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,0.0001113263642764,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0005280830082483,284.6911315917969,294.1499938964844,299.6885070800781,295.135986328125,300.2861633300781,299.7103576660156,285.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264693457633,2.06532089208622e-08,0.001126448623836,-0.0530974119901657,0.0,0.0,0.0,-0.0150514673441648,60.0,19.944917678833008,0.0,-8.651633010003935e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,0.0001056674955179,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,0.0001112707905122,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,8.218622679123655e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,0.0001112731042667,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,0.0005278303287923,284.69195556640625,294.1499938964844,299.6782531738281,295.1314697265625,300.2801208496094,299.7001953125,285.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259299935773,2.059013404220877e-08,0.0011259093880653,-0.0529328100383281,0.0,0.0,0.0,-0.0150201991200447,60.0,19.909772872924805,0.0,-8.64335021333318e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,0.0001056139954016,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0001112144673243,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,8.214461558964103e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.0,0.0,0.0001112167665269,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,0.000527563097421,284.6928405761719,294.1499938964844,299.66796875,295.1268920898437,300.2740173339844,299.6900329589844,285.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253595585003,2.0523419408391426e-08,0.0011253390694037,-0.0527587048709392,0.0,0.0,0.0,-0.0149871259927749,60.0,19.87416648864746,0.0,-8.634593484657671e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,0.0001055578250088,297.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.0,0.0,0.0001111553283408,299.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,8.210092346416786e-05,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.0,0.0,0.0001111576129915,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,0.0005272825364954,284.6937866210937,294.1499938964844,299.65771484375,295.1222839355469,300.26788330078125,299.6798400878906,285.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247606016695,2.0453377658213867e-08,0.0011247402289882,-0.052575908601284,0.0,0.0,0.0,-0.0149524034932255,60.0,19.838117599487305,0.0,-8.625405456541557e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,0.0001054988460964,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,0.0001110932425945,299.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,8.205504855141044e-05,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,0.0001110955126932,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0005269879475235,284.6947631835937,294.1499938964844,299.6474304199219,295.1175842285156,300.26171875,299.669677734375,285.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241318425163,2.037984181413321e-08,0.001124111469835,-0.0523839965462684,0.0,0.0,0.0,-0.0149159496650099,60.0,19.80160903930664,0.0,-8.615764102160028e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0001054376480169,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.0001110288139898,299.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,8.200744923669845e-05,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,0.0001110310622607,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,0.0005266822408884,284.69580078125,294.1499938964844,299.6371459960937,295.1128845214844,300.2555236816406,299.65948486328125,285.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234793346375,2.0303531300669423e-08,0.0011234590783715,-0.0521848313510417,0.0,0.0,0.0,-0.014878119342029,60.0,19.764711380004883,0.0,-8.605764634239679e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,0.0001053743544616,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,0.000110962173494,299.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391052246094,0.0,0.0,8.195821283152327e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.0,0.0,0.000110964407213,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.0005263660568743,284.6968688964844,294.1499938964844,299.6268615722656,295.1081237792969,300.249267578125,299.6492919921875,285.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228045914322,2.0224611319008545e-08,0.0011227843351662,-0.0519788525998592,0.0,0.0,0.0,-0.014838995411992,60.0,19.727434158325195,0.0,-8.595429790148047e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0001053097657859,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0001108941796701,299.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,8.190797234419733e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,0.0001108963915612,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,0.0005260434700176,284.6979675292969,294.1499938964844,299.6165771484375,295.10333251953125,300.24298095703125,299.6390991210937,285.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221159948036,2.014408195805117e-08,0.0011220958549529,-0.0517686605453491,0.0,0.0,0.0,-0.0147990742698311,60.0,19.68988990783692,0.0,-8.58488959920578e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.0,0.0,0.0001052442385116,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,0.00011082518904,299.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,8.185701153706759e-05,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463073730469,0.0,0.0,0.0001108273863792,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,0.0005257161683402,284.6991271972656,294.1499938964844,299.6062927246094,295.0985412597656,300.2366943359375,299.62890625,285.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214173864573,2.006238553065032e-08,0.0011213973630219,-0.0515554212033748,0.0,0.0,0.0,-0.0147585738450288,60.0,19.65209007263184,0.0,-8.574203747002684e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,0.0001051789586199,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,0.0001107564603444,299.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,8.18062326288782e-05,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,0.0001107586431317,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,0.0005253900308161,284.7003479003906,294.1499938964844,299.5960388183594,295.0937194824219,300.2303466796875,299.61871337890625,285.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207213392481,1.9980991083912162e-08,0.001120701432228,-0.0513429604470729,0.0,0.0,0.0,-0.0147182242944836,60.0,19.614246368408203,0.0,-8.563564790620148e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,0.0001051141880452,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,0.0001106882700696,299.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,8.17558538983576e-05,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.000110690431029,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,0.0005250665126368,284.7015686035156,294.1499938964844,299.58575439453125,295.0888671875,300.2239685058594,299.6085510253906,285.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200308799743,1.9900236125636184e-08,0.0011200109729543,-0.0511321611702442,0.0,0.0,0.0,-0.0146781904622912,60.0,19.57637596130371,0.0,-8.553014652079582e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0001050516657414,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,0.000110622451757,299.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,8.17072213976644e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0001106245981645,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,0.000524754228536,284.702880859375,294.1499938964844,299.5754699707031,295.08404541015625,300.217529296875,299.5983581542969,285.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193642858415,1.98222895875233e-08,0.0011193444952368,-0.0509286858141422,0.0,0.0,0.0,-0.0146395489573478,60.0,19.53870964050293,0.0,-8.542838259018026e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,0.0001049920392688,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,0.0001105596820707,299.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,8.166084444383159e-05,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,0.0001105618066503,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,0.0005244563799351,284.7041931152344,294.1499938964844,299.5652160644531,295.0791931152344,300.2110900878906,299.5881652832031,285.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118728541769,1.9747943724723882e-08,0.0011187088675796,-0.0507346093654632,0.0,0.0,0.0,-0.01460269279778,60.0,19.501331329345703,0.0,-8.533137219046696e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,0.0001049369893735,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,0.0001105017145164,299.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,8.161801815731451e-05,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,0.00011050383182,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75201416015625,0.0,0.0,0.0005241813487373,284.70556640625,294.1499938964844,299.5549621582031,295.0743713378906,300.20458984375,299.5780029296875,285.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181414593011,1.9679294638308423e-08,0.0011181217851117,-0.0505553968250751,0.0,0.0,0.0,-0.0145686604082584,60.0,19.46449851989746,0.0,-8.524185091118852e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,0.0001048877893481,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,0.0001104499242501,299.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.0,0.0,8.157975389622152e-05,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,0.0001104520197259,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,0.0005239356542006,284.7069702148437,294.1499938964844,299.5447082519531,295.0695495605469,300.1980895996094,299.5678100585937,285.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176168918609,1.9617946378502893e-08,0.0011175973340868,-0.0503952391445636,0.0,0.0,0.0,-0.0145382480695843,60.0,19.4282455444336,0.0,-8.516188643170609e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,0.0001048454141709,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,0.000110405315354,299.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,8.154679380822927e-05,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.0001104074035538,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,0.0005237239529378,284.7084350585937,294.1499938964844,299.53448486328125,295.06475830078125,300.1915283203125,299.5576477050781,285.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171649675816,1.956510153888757e-08,0.0011171454098075,-0.0502572767436504,0.0,0.0,0.0,-0.014512050896883,60.0,19.393165588378903,0.0,-8.509303484061095e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,0.0001048109334078,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,0.0001103690228774,299.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,8.151997462846339e-05,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,0.0001103710892493,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,0.0005235517746768,284.7099304199219,294.1499938964844,299.5242614746094,295.0599670410156,300.1849365234375,299.5474853515625,285.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167972115799,1.952209593980569e-08,0.0011167776538059,-0.0501450039446353,0.0,0.0,0.0,-0.0144907310605049,60.0,19.35930061340332,0.0,-8.503702275675097e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,0.0001047793411999,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,0.0001103357644751,299.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,8.149539644364268e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.0001103378235711,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,0.0005233939155004,284.71148681640625,294.1499938964844,299.5140380859375,295.05523681640625,300.1783142089844,299.53729248046875,285.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164601892232,1.948268391060992e-08,0.0011164407478645,-0.0500421039760112,0.0,0.0,0.0,-0.014471192844212,60.0,19.326431274414062,0.0,-8.498570736037436e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,0.0001047477562678,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,0.0001103025206248,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,8.147082553477958e-05,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,0.0001103045578929,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,0.0005232361727394,284.7131042480469,294.1499938964844,299.5038757324219,295.050537109375,300.1716613769531,299.52716064453125,285.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161232832819,1.9443282539555184e-08,0.0011161038419231,-0.0499392338097095,0.0,0.0,0.0,-0.014451659284532,60.0,19.294063568115234,0.0,-8.49344203857072e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,0.0001047165205818,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.0,0.0,0.0001102696405723,299.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,8.144653111230582e-05,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,0.0001102716632885,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.0005230801180005,284.7147216796875,294.1499938964844,299.4936828613281,295.0458679199219,300.1649780273437,299.5169982910156,285.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.94043163759261e-08,0.0011157706612721,-0.0498374998569488,0.0,0.0,0.0,-0.0144323427230119,60.0,19.262107849121094,0.0,-8.488371605608337e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,0.0001046856414177,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,0.0001102371388697,299.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,8.14225131762214e-05,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,0.000110239147034,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,0.000522925867699,284.7164001464844,294.1499938964844,299.4835510253906,295.041259765625,300.1582336425781,299.5068664550781,285.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154607636854,1.9365799630577385e-08,0.0011154413223266,-0.0497369356453418,0.0,0.0,0.0,-0.0144132487475872,60.0,19.23050117492676,0.0,-8.483361568778491e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
