time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962620,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,0.0001046550605678,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,0.0001102049427572,299.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,8.139872079482302e-05,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,0.0001102069363696,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,0.0005227731307968,284.7181091308594,294.1499938964844,299.4734191894531,295.03668212890625,300.1514892578125,299.4967346191406,285.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151344515383,1.9327647038380743e-08,0.0011151151265949,-0.0496373251080513,0.0,0.0,0.0,-0.0143943354487419,60.0,19.199195861816406,0.0,-8.47839984885468e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,0.0001046247707563,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.0,0.0,0.0001101730595109,299.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,8.13751612440683e-05,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,0.0001101750458474,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,0.0005226218490861,284.7198791503906,294.1499938964844,299.4632873535156,295.0321960449219,300.14471435546875,299.48663330078125,285.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.9289863928406703e-08,0.0011147920740768,-0.0495386756956577,0.0,0.0,0.0,-0.0143756046891212,60.0,19.16817092895508,0.0,-8.47348786692237e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,0.0001045946773956,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,0.0001101413872675,299.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,8.135175448842347e-05,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.0,0.0,0.000110143351776,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,0.0005224714986979,284.7216796875,294.1499938964844,299.4532165527344,295.0277709960937,300.13787841796875,299.4765625,285.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144904419779,1.9252329508390176e-08,0.0011144711170345,-0.0494406707584857,0.0,0.0,0.0,-0.0143569968640804,60.0,19.137435913085938,0.0,-8.46860928049864e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.0,0.0,0.0001045648386934,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616882324219,0.0,0.0,0.0001101099842344,299.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,8.132854418363422e-05,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,0.000110111934191,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,0.000522322487086,284.7235107421875,294.1499938964844,299.44317626953125,295.0234069824219,300.13104248046875,299.46649169921875,285.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.9215107727177383e-08,0.00111415295396,-0.0493434853851795,0.0,0.0,0.0,-0.0143385455012321,60.0,19.10692977905273,0.0,-8.463773326639058e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0001045351964421,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0001100787776522,299.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,8.130548667395487e-05,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,0.0001100807130569,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,0.0005221744067966,284.7253723144531,294.1499938964844,299.4331359863281,295.01910400390625,300.1241760253906,299.4564514160156,285.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113855978474,1.9178131083208427e-08,0.0011138367699459,-0.0492469295859336,0.0,0.0,0.0,-0.0143202142789959,60.0,19.07674598693848,0.0,-8.45897005774532e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,0.0001045057651936,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,0.0001100477966247,299.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,8.128258923534304e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,0.0001100497247534,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635192871094,0.0,0.0,0.0005220273742452,284.727294921875,294.1499938964844,299.4231262207031,295.0149230957031,300.11724853515625,299.44647216796875,285.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542006351,1.9141415563694864e-08,0.0011135227978229,-0.049151062965393,0.0,0.0,0.0,-0.0143020125105977,60.0,19.04686164855957,0.0,-8.454202315988368e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,0.0001044764649122,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0001100169538403,299.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,8.125980093609542e-05,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,0.0001100188674172,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,0.0005218810401856,284.729248046875,294.1499938964844,299.4131774902344,295.01080322265625,300.1103210449219,299.4364624023437,285.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132294312119,1.9104865245367364e-08,0.0011132103390991,-0.0490556247532367,0.0,0.0,0.0,-0.0142838926985859,60.0,19.017257690429688,0.0,-8.449456601056229e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,0.0001044473683577,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,0.0001099863293347,299.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,8.123716543195769e-05,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632751464844,0.0,0.0,0.0001099882210837,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657775878906,0.0,0.0,0.0005217356956563,284.73126220703125,294.1499938964844,299.4032287597656,295.0068054199219,300.1033630371094,299.426513671875,285.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.90685689460679e-08,0.0011128999758511,-0.0489608496427536,0.0,0.0,0.0,-0.0142658995464444,60.0,18.98790740966797,0.0,-8.444746413260874e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.0,0.0,0.0001044184318743,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,0.0001099558721762,299.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,8.121466089505702e-05,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,0.0001099577493732,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,0.0005215911660343,284.7332763671875,294.1499938964844,299.3933410644531,295.0028686523437,300.09637451171875,299.4165954589844,285.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032473375091292e-08,0.001112591358833,-0.0488665960729122,0.0,0.0,0.0,-0.0142480060458183,60.0,18.958904266357425,0.0,-8.440062515546742e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.0001043896700139,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,0.0001099255969165,299.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,8.119228732539341e-05,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,0.0001099274668376,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,0.0005214475095272,284.7353515625,294.1499938964844,299.3834533691406,294.99908447265625,300.08935546875,299.4067077636719,285.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.89965998487196e-08,0.0011122847208753,-0.048772919923067,0.0,0.0,0.0,-0.0142302215099334,60.0,18.930219650268555,0.0,-8.43540917117025e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,0.0001043610900524,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,0.0001098955181078,299.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76171875,0.0,0.0,8.117005927488208e-05,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,0.0001098973734769,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,0.0005213047261349,284.7374572753906,294.1499938964844,299.3736267089844,294.9953918457031,300.0823059082031,299.3968200683594,285.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119988048449,1.896095014330968e-08,0.0011119798291474,-0.0486798286437988,0.0,0.0,0.0,-0.0142125487327575,60.0,18.90186309814453,0.0,-8.430786380131394e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,0.0001043327356455,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,0.0001098656648537,299.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,8.114799857139587e-05,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,0.0001098675056709,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,0.0005211631068959,284.7396240234375,294.1499938964844,299.3638610839844,294.9918212890625,300.07525634765625,299.38702392578125,285.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925577549566697e-08,0.0011116773821413,-0.0485874563455581,0.0,0.0,0.0,-0.0141950137913227,60.0,18.87387084960937,0.0,-8.4262005373148e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,0.0001043045194819,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,0.0001098359716706,299.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,8.11260542832315e-05,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,0.000109837797936,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,0.0005210221861489,284.7417907714844,294.1499938964844,299.3540954589844,294.9883728027344,300.0681457519531,299.3772277832031,285.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113954242318,1.88903843678645e-08,0.0011113765649497,-0.0484955534338951,0.0,0.0,0.0,-0.0141775673255324,60.0,18.846216201782227,0.0,-8.42163885295122e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,0.0001042765798047,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,0.000109806554974,299.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.0,0.0,8.110432099783793e-05,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,0.0001098083739634,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,0.000520882604178,284.7440185546875,294.1499938964844,299.3443908691406,294.98504638671875,300.06103515625,299.3674621582031,285.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855526917604948e-08,0.0011110785417258,-0.0484045259654521,0.0,0.0,0.0,-0.0141602866351604,60.0,18.8188705444336,0.0,-8.41712264332273e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,0.0001042488729581,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,0.0001097773929359,299.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,8.10827623354271e-05,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,0.0001097791900974,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,0.0005207441863603,284.74627685546875,294.1499938964844,299.334716796875,294.9818725585937,300.05389404296875,299.3577575683594,285.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108018225058,1.8820964342580737e-08,0.0011107829632237,-0.048314269632101,0.0,0.0,0.0,-0.0141431530937552,60.0,18.791973114013672,0.0,-8.412645513544703e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,0.0001042214789777,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,0.0001097485583159,299.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.0,0.0,8.106145833153278e-05,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,0.0001097503482014,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,0.0005206073401495,284.7485656738281,294.1499938964844,299.3251037597656,294.97882080078125,300.0467529296875,299.3480834960937,285.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.878679434241804e-08,0.0011104908771812,-0.048225037753582,0.0,0.0,0.0,-0.0141262132674455,60.0,18.76547622680664,0.0,-8.408220253386389e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,0.0001041943105519,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779541015625,0.0,0.0,0.0001097199638024,299.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,8.104032895062119e-05,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,0.0001097217391361,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.0,0.0,0.0005204716580919,284.7508850097656,294.1499938964844,299.3155517578125,294.9759216308594,300.0395812988281,299.33843994140625,285.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110219862312,1.8752908559349635e-08,0.0011102011194452,-0.048136543482542,0.0,0.0,0.0,-0.0141094150021672,60.0,18.73938369750977,0.0,-8.40383265199307e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,0.0001041675350279,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,0.0001096917767426,299.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,8.101949788397178e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,0.0001096935448003,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,0.0005203378968872,284.7532653808594,294.1499938964844,299.3060302734375,294.97320556640625,300.0323791503906,299.328857421875,285.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099342955276,1.8719507721698392e-08,0.0011099155526608,-0.0480493158102035,0.0,0.0,0.0,-0.0140928570181131,60.0,18.7136459350586,0.0,-8.399509709988706e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,0.0001041411233018,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809143066406,0.0,0.0,0.0001096639753086,299.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,8.099895057966933e-05,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0001096657288144,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,0.0005202059983275,284.7556457519531,294.1499938964844,299.2965393066406,294.9706115722656,300.025146484375,299.3193359375,285.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096524540334,1.8686558078684363e-08,0.001109633827582,-0.0479632653295993,0.0,0.0,0.0,-0.0140765225514769,60.0,18.68844223022461,0.0,-8.39524574303141e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,0.0001041151263052,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,0.000109636610432,299.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748718261719,0.0,0.0,8.097873069345951e-05,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,0.0001096383493859,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.000520076137036,284.7580871582031,294.1499938964844,299.2871398925781,294.9682006835937,300.01788330078125,299.3098449707031,285.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093751527369,1.8654125355510587e-08,0.0011093565262854,-0.0478785671293735,0.0,0.0,0.0,-0.0140604441985487,60.0,18.663692474365234,0.0,-8.391049988176746e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,0.000104089580418,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840270996094,0.0,0.0,0.0001096097184927,299.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,8.095886005321518e-05,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78143310546875,0.0,0.0,0.0001096114428946,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,0.0005199484876357,284.76055908203125,294.1499938964844,299.2777709960937,294.9659729003906,300.0106506347656,299.3003845214844,285.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091026244685,1.8622259290168586e-08,0.001109083998017,-0.0477953404188156,0.0,0.0,0.0,-0.0140446461737155,60.0,18.639413833618164,0.0,-8.386928129766602e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,0.0001040645802277,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.0,0.0,0.0001095834086299,299.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,8.093941869447008e-05,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.0,0.0,0.0001095851257559,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,0.000519823632203,284.7630615234375,294.1499938964844,299.2684631347656,294.9638977050781,300.0033569335937,299.291015625,285.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088360333815,1.85910788985666e-08,0.00110881740693,-0.0477139092981815,0.0,0.0,0.0,-0.0140291890129446,60.0,18.61562728881836,0.0,-8.382896510283899e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,0.0001040400529745,297.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,0.0001095575935323,299.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,8.092033385764807e-05,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,0.0001095592961064,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,0.0005197011632844,284.7655944824219,294.1499938964844,299.2591857910156,294.9620056152344,299.9960632324219,299.2816467285156,285.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108574331738,1.8560481152007924e-08,0.0011085558217018,-0.0476339980959892,0.0,0.0,0.0,-0.0140140214934945,60.0,18.59233665466309,0.0,-8.378940918873924e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,0.0001040165079757,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889099121094,0.0,0.0,0.0001095328116207,299.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,8.090202027233317e-05,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,0.0001095344996429,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.0,0.0,0.0005195835256017,284.7681579589844,294.1499938964844,299.25,294.9603271484375,299.9887390136719,299.2723693847656,285.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083232238888,1.853110909166844e-08,0.0011083047138527,-0.047557283192873,0.0,0.0,0.0,-0.0139994602650403,60.0,18.56942367553711,0.0,-8.375144489036759e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,0.0001040019706124,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,0.0001095175102818,299.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,8.089071343420073e-05,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880554199219,0.0,0.0,0.0001095191837521,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,0.0005195108824409,284.7707824707031,294.1499938964844,299.2408752441406,294.9587707519531,299.9814147949219,299.2631225585937,285.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081679258495,1.851295472476977e-08,0.0011081494158133,-0.0475098714232444,0.0,0.0,0.0,-0.0139904599636793,60.0,18.54781913757324,0.0,-8.37279827692328e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,0.0001040016795741,297.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,0.0001095172192435,299.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850341796875,0.0,0.0,8.08904878795147e-05,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,0.0001095188854378,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.0,0.0,0.000519509485457,284.7734375,294.1499938964844,299.2317810058594,294.9573059082031,299.9740600585937,299.2539367675781,285.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081644333899,1.8512562149908266e-08,0.0011081459233537,-0.0475088469684124,0.0,0.0,0.0,-0.0139902653172612,60.0,18.52779197692871,0.0,-8.372747828389039e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,0.000104016282421,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,0.0001095326078939,299.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,8.090183837339282e-05,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,0.0001095342595363,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,0.0005195824196562,284.7760925292969,294.1499938964844,299.2227478027344,294.9559631347656,299.9667053222656,299.2447814941406,285.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083197314292,1.853072539859113e-08,0.0011083011049777,-0.047556284815073,0.0,0.0,0.0,-0.01399926841259,60.0,18.50975608825684,0.0,-8.375094751045253e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,0.000104045473563,297.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,0.0001095633560908,299.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,8.092453936114907e-05,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,0.0001095650004572,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0005197282298468,284.77880859375,294.1499938964844,299.2137756347656,294.9546813964844,299.9593200683594,299.2356872558594,285.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086303275078,1.856706433045474e-08,0.0011086118174716,-0.0476511903107166,0.0,0.0,0.0,-0.0140172829851508,60.0,18.49392890930176,0.0,-8.379792149071363e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,0.0001040895222104,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,0.0001096097475965,299.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,8.095880184555426e-05,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,0.000109611384687,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,0.000519948254805,284.78155517578125,294.1499938964844,299.204833984375,294.9534912109375,299.951904296875,299.2265930175781,285.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090993648394,1.862192000601226e-08,0.001109080738388,-0.0477944575250148,0.0,0.0,0.0,-0.014044476673007,60.0,18.48046875,0.0,-8.386884786659723e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,0.0001041462746798,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,0.0001096695195883,299.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924194335937,0.0,0.0,8.10029378044419e-05,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,0.0001096711494028,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,0.0005202317843213,284.7843322753906,294.1499938964844,299.1959533691406,294.952392578125,299.9444885253906,299.2175598144531,285.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109703676775,1.869260657372252e-08,0.0011096849339082,-0.0479790605604648,0.0,0.0,0.0,-0.0140795176848769,60.0,18.46926689147949,0.0,-8.396028761126217e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,0.0001042161093209,297.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.0001097430649679,299.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,8.105725282803178e-05,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,0.0001097446802305,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,0.0005205805646255,284.7871398925781,294.1499938964844,299.1871337890625,294.95135498046875,299.9370422363281,299.20855712890625,285.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104473378509,1.8779587662720587e-08,0.0011104285949841,-0.0482062175869941,0.0,0.0,0.0,-0.0141226379200816,60.0,18.460323333740234,0.0,-8.407287310774336e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,0.0001042977382894,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,0.000109829037683,299.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,8.112073555821553e-05,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,0.0001098306383937,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,0.0005209883092902,284.7900085449219,294.1499938964844,299.1783447265625,294.9504089355469,299.9295959472656,299.1995544433594,285.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113168438896,1.8881269880921536e-08,0.0011112978681921,-0.0484717562794685,0.0,0.0,0.0,-0.0141730457544326,60.0,18.453542709350582,0.0,-8.420458641467121e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,0.0001043915035552,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,0.0001099277869798,299.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,8.119366248138249e-05,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,0.0001099293804145,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0005214567063376,284.7928771972656,294.1499938964844,299.16961669921875,294.9495544433594,299.922119140625,299.19061279296875,285.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123155709356,1.8998079553966818e-08,0.0011122964788228,-0.0487767830491066,0.0,0.0,0.0,-0.0142309516668319,60.0,18.44892692565918,0.0,-8.435601017708907e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,0.0001044954187818,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,0.0001100372246582,299.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,8.127449109451845e-05,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,0.000110038810817,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0005219758022576,284.7958068847656,294.1499938964844,299.1609191894531,294.9487609863281,299.91461181640625,299.18170166015625,285.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134224478155,1.9127536887708643e-08,0.0011134033557027,-0.0491148233413696,0.0,0.0,0.0,-0.0142951281741261,60.0,18.446277618408203,0.0,-8.452400379610482e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,0.0001046092947944,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.0001101571469916,299.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,8.136306132655591e-05,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,0.0001101587258744,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,0.0005225446657277,284.7987670898437,294.1499938964844,299.1522827148437,294.9480285644531,299.9071044921875,299.1728210449219,285.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146354954689,1.926940385033049e-08,0.0011146162869408,-0.0494852513074874,0.0,0.0,0.0,-0.0143654569983482,60.0,18.445432662963867,0.0,-8.47082830546242e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,0.0001047331606969,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,0.0001102875903598,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,8.14593950053677e-05,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,0.0001102891546906,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,0.0005231633549556,284.8017578125,294.1499938964844,299.1436462402344,294.9473571777344,299.8995666503906,299.1639709472656,285.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159549467265,1.9423712416255512e-08,0.0011159355053678,-0.0498881451785564,0.0,0.0,0.0,-0.014441953971982,60.0,18.44652557373047,0.0,-8.490895453405758e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,0.000104864280729,297.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.813232421875,0.0,0.0,0.0001104256734834,299.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,8.156137482728809e-05,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,0.0001104272305383,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,0.0005238183657638,284.8047790527344,294.1499938964844,299.13507080078125,294.94677734375,299.8919982910156,299.1551513671875,285.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173516977578,1.958706974392044e-08,0.0011173321399837,-0.0503146313130855,0.0,0.0,0.0,-0.0145229361951351,60.0,18.449193954467773,0.0,-8.512165550200734e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,0.0001050035571097,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,0.0001105723567889,299.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,8.166969928424805e-05,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,0.0001105738992919,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,0.0005245140637271,284.8078308105469,294.1499938964844,299.1265563964844,294.9462585449219,299.8844299316406,299.1463317871094,285.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188355274498,1.976059493813409e-08,0.0011188157368451,-0.0507676377892494,0.0,0.0,0.0,-0.014608958736062,60.0,18.45335960388184,0.0,-8.534787809821864e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,0.0001051496583386,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,0.0001107262141886,299.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,8.178333519026637e-05,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,0.0001107277494156,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,0.0005252438713796,284.8109130859375,294.1499938964844,299.1180419921875,294.94580078125,299.8768310546875,299.1375732421875,285.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203918838873,1.994261822346744e-08,0.0011203719768673,-0.0512427948415279,0.0,0.0,0.0,-0.0146991936489939,60.0,18.45895767211914,0.0,-8.55855049053389e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
