time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17964960,299.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.818359375,0.0,0.0,0.0001053016239893,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,0.0001108862488763,299.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,8.190152584575117e-05,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.0001108877768274,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,0.0005260030156932,284.81402587890625,294.1499938964844,299.1095886230469,294.9454040527344,299.8692321777344,299.1288452148437,285.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220108717679,2.013194944083807e-08,0.0011219907319173,-0.0517369955778121,0.0,0.0,0.0,-0.0147930523380637,60.0,18.465877532958984,0.0,-8.583302957276828e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,0.0001054586900863,297.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,0.0001110516532207,299.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,8.20236891740933e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,0.0001110531738959,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,0.0005267875967547,284.81719970703125,294.1499938964844,299.1011657714844,294.945068359375,299.8616027832031,299.1201477050781,285.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236841091886,2.032763823933692e-08,0.0011236638529226,-0.0522477515041828,0.0,0.0,0.0,-0.0148900626227259,60.0,18.47407913208008,0.0,-8.60892299670013e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.0,0.0,0.0001056200126186,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.0001112215395551,299.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,8.21491630631499e-05,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217163085937,0.0,0.0,0.0001112230529543,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,0.0005275934236124,284.82037353515625,294.1499938964844,299.0927734375,294.9447631835937,299.8539733886719,299.11151123046875,285.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254027485847,2.052862768664454e-08,0.0011253822594881,-0.0527722984552383,0.0,0.0,0.0,-0.0149897001683712,60.0,18.483301162719727,0.0,-8.635277026769472e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,0.0001057847912306,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,0.0001113950638682,299.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,8.227732178056613e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,0.0001113965699914,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.0005284165381453,284.8236083984375,294.1499938964844,299.0843811035156,294.9445495605469,299.8462829589844,299.1028747558594,285.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271581752225,2.0733924799287703e-08,0.0011271374532952,-0.0533080473542213,0.0,0.0,0.0,-0.0150914741680026,60.0,18.493553161621094,0.0,-8.662237860335156e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,0.000105952261947,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,0.0001115714330808,299.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,8.240757597377524e-05,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,0.000111572931928,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,0.000529253098648,284.8268737792969,294.1499938964844,299.0760498046875,294.9443664550781,299.838623046875,299.0942687988281,285.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289423564448,2.0942584555427857e-08,0.0011289214016869,-0.053852517157793,0.0,0.0,0.0,-0.0151949143037199,60.0,18.504547119140625,0.0,-8.689683284046623e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,0.0001061217335518,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,0.0001117498977691,299.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,8.253937994595617e-05,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,0.0001117513820645,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.0,0.0,0.0005300996126607,284.8301696777344,294.1499938964844,299.0677490234375,294.9442138671875,299.8309020996094,299.085693359375,285.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307478416711,2.1153725882072653e-08,0.0011307266540825,-0.0544034205377101,0.0,0.0,0.0,-0.0152995847165584,60.0,18.516263961791992,0.0,-8.717498900523425e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319396972656,0.0,0.0,0.0001062925439327,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,0.0001119297739933,299.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,8.267223165603355e-05,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,0.0001119312582886,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.0,0.0,0.0005309528205543,284.8335266113281,294.1499938964844,299.0594787597656,294.9441223144531,299.8231811523437,299.0771789550781,285.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325675295665,2.1366542313217e-08,0.0011325462255626,-0.0549586452543735,0.0,0.0,0.0,-0.015405086800456,60.0,18.52851104736328,0.0,-8.7455802599834e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,0.0001064641328412,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,0.0001121104724006,299.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,8.28056872705929e-05,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.0,0.0,0.00011211194942,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,0.0005318099283613,284.8368835449219,294.1499938964844,299.0512084960937,294.944091796875,299.8154602050781,299.06866455078125,285.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343955993652,2.158033041155249e-08,0.0011343739461153,-0.0555163510143756,0.0,0.0,0.0,-0.0155110685154795,60.0,18.541240692138672,0.0,-8.773834991870899e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,0.0001066360200638,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,0.0001122914909501,299.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,8.29393757157959e-05,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,0.0001122929534176,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,0.0005326685495674,284.8403015136719,294.1499938964844,299.04296875,294.9440612792969,299.80767822265625,299.0602111816406,285.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362268123775,2.1794489768467432e-08,0.0011362050427123,-0.0560749806463718,0.0,0.0,0.0,-0.015617236495018,60.0,18.554298400878903,0.0,-8.802184225942258e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,0.0001068078418029,297.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,0.00011247243674,299.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,8.307302050525323e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,0.0001124738919315,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0005335268797352,284.84375,294.1499938964844,299.0347595214844,294.944091796875,299.7999267578125,299.0517578125,285.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380573268979,2.2008572742038268e-08,0.0011380353244021,-0.0566333569586277,0.0,0.0,0.0,-0.0157233644276857,60.0,18.56765365600586,0.0,-8.830569697693137e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,0.0001069793215719,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,0.000112653018732,299.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,8.320638880832121e-05,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,0.0001126544666476,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,0.0005343834636732,284.84722900390625,294.1499938964844,299.0265808105469,294.94415283203125,299.7921142578125,299.0433349609375,285.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398842325434,2.2222224060897133e-08,0.0011398619972169,-0.0571905523538589,0.0,0.0,0.0,-0.0158292800188064,60.0,18.58120346069336,0.0,-8.858942379674772e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.000107150292024,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,0.0001128330695792,299.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,8.333936420967802e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0001128345102188,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,0.0005352374864742,284.8507385253906,294.1499938964844,299.0184020996094,294.9442749023437,299.7843322753906,299.0349426269531,285.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141705783084,2.2435248325791693e-08,0.0011416833149269,-0.0577460639178752,0.0,0.0,0.0,-0.0159348826855421,60.0,18.59489631652832,0.0,-8.88727811343415e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,0.0001073207167792,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0001130125383497,299.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,8.34719103295356e-05,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,0.0001130139717133,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.000536088773515,284.8542785644531,294.1499938964844,299.0102233886719,294.94439697265625,299.7764892578125,299.0265808105469,285.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435213964432,2.264758158787572e-08,0.0011434986954554,-0.058299720287323,0.0,0.0,0.0,-0.0160401444882154,60.0,18.608678817749023,0.0,-8.91556624083023e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,0.0001074905885616,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,0.0001131914250436,299.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443298339844,0.0,0.0,8.360403444385156e-05,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,0.0001131928511313,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,0.0005369373247958,284.8578796386719,294.1499938964844,299.0021057128906,294.9445495605469,299.7686462402344,299.01824951171875,285.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145331072621,2.2859234505290263e-08,0.0011453082552179,-0.0588515512645244,0.0,0.0,0.0,-0.0161450691521167,60.0,18.622556686401367,0.0,-8.943808893491224e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,0.0001076596163329,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,0.0001133694313466,299.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,8.373549644602463e-05,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.0001133708428824,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.000537781685125,284.8614807128906,294.1499938964844,298.9939880371094,294.9447326660156,299.76080322265625,299.0099182128906,285.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471319012343,2.3069834043099042e-08,0.0011471088510006,-0.0594005808234214,0.0,0.0,0.0,-0.0162494704127311,60.0,18.63647079467773,0.0,-8.971954912340153e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0001078272980521,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,0.0001135460188379,299.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,8.386591798625886e-05,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0001135474303737,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,0.0005386192933656,284.8651428222656,294.1499938964844,298.9858703613281,294.9449462890625,299.7529296875,299.00164794921875,285.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489184107631,2.327876380547877e-08,0.0011488951276987,-0.0599452070891857,0.0,0.0,0.0,-0.0163530446588993,60.0,18.6504020690918,0.0,-8.999921163876935e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85711669921875,0.0,0.0,0.0001079931098502,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,0.0001137206345447,299.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,8.399488433497027e-05,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,0.0001137220315285,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,0.0005394475301727,284.86883544921875,294.1499938964844,298.9777526855469,294.9451599121094,299.7450561523437,298.99334716796875,285.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506848968565,2.3485354105901024e-08,0.0011506613809615,-0.0604836829006671,0.0,0.0,0.0,-0.0164554603397846,60.0,18.664247512817383,0.0,-9.027617409174128e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.000108156564238,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,0.000113892761874,299.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,8.412200986640528e-05,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,0.0001138941588578,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86065673828125,0.0,0.0,0.00054026406724,284.87255859375,294.1499938964844,298.9696655273437,294.9454040527344,299.7371520996094,298.985107421875,285.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524262372404,2.3689009864824584e-08,0.0011524024885147,-0.061014462262392,0.0,0.0,0.0,-0.0165564194321632,60.0,18.677955627441406,0.0,-9.054961935817121e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,0.0001083171373466,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,0.0001140618696808,299.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,8.424690167885274e-05,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,0.0001140632521128,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,0.0005410661688074,284.8763122558594,294.1499938964844,298.96160888671875,294.9456787109375,299.729248046875,298.97686767578125,286.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541369603946,2.388908093564624e-08,0.0011541130952537,-0.0615358501672744,0.0,0.0,0.0,-0.0166556015610694,60.0,18.691421508789062,0.0,-9.081864504878469e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,0.0001084743780666,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,0.0001142274559242,299.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.860595703125,0.0,0.0,8.436920325038955e-05,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,0.0001142288310802,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,0.0005418516229838,284.8800964355469,294.1499938964844,298.9535217285156,294.9459533691406,299.7213134765625,298.9686279296875,286.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558121768757,2.4084995331463688e-08,0.0011557880789041,-0.0620463527739048,0.0,0.0,0.0,-0.0167527236044406,60.0,18.70458221435547,0.0,-9.108247667199977e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0001086277916328,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,0.0001143890112871,299.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,8.448851440334693e-05,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.0001143903791671,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0005426179268397,284.8839111328125,294.1499938964844,298.9454650878906,294.9462585449219,299.71337890625,298.9604187011719,286.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574465315788,2.427613310374e-08,0.0011574222007766,-0.0625443682074546,0.0,0.0,0.0,-0.0168474782258272,60.0,18.71734619140625,0.0,-9.134024026025145e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0001087769051082,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,0.0001145460482803,299.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,8.460449316771701e-05,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,0.0001145474088843,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0005433628102764,284.8877868652344,294.1499938964844,298.9374084472656,294.946533203125,299.7054443359375,298.95220947265625,286.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590351350605,2.4461927594643385e-08,0.0011590106878429,-0.0630284175276756,0.0,0.0,0.0,-0.0169395823031663,60.0,18.72963523864746,0.0,-9.159114711110308e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0001089212819351,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,0.0001146980794146,299.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,8.47167830215767e-05,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,0.0001146994327427,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0005440839449875,284.89166259765625,294.1499938964844,298.9293518066406,294.94683837890625,299.6974792480469,298.94403076171875,286.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605732142925,2.4641806817271572e-08,0.0011605486506596,-0.0634970068931579,0.0,0.0,0.0,-0.0170287564396858,60.0,18.741369247436523,0.0,-9.183439431126317e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.0001090604782802,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,0.0001148446754086,299.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720703125,0.0,0.0,8.482504927087575e-05,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0001148460214608,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,0.0005447792937047,284.8955993652344,294.1499938964844,298.9212951660156,294.9471435546875,299.68951416015625,298.93585205078125,286.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620562290772,2.481524497000009e-08,0.0011620314326137,-0.063948780298233,0.0,0.0,0.0,-0.0171147342771291,60.0,18.75247383117676,0.0,-9.20692286854319e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,0.0001091940575861,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0001149853487731,299.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,8.492894266964868e-05,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0001149866875493,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,0.0005454465863294,284.8995361328125,294.1499938964844,298.9132385253906,294.9474792480469,299.6815185546875,298.9276733398437,286.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634792899712,2.4981673618640343e-08,0.0011634543770924,-0.0643822699785232,0.0,0.0,0.0,-0.0171972401440143,60.0,18.76287269592285,0.0,-9.22948615311725e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,0.000109321619675,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,0.0001151196847786,299.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,8.502815762767568e-05,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,0.0001151210090029,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0005460837273858,284.9035339355469,294.1499938964844,298.9051818847656,294.9477844238281,299.67352294921875,298.9195251464844,286.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648383224382,2.5140604265061484e-08,0.0011648131767287,-0.0647961869835853,0.0,0.0,0.0,-0.0172760281711816,60.0,18.772491455078125,0.0,-9.251058941117662e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,0.0001094427279895,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,0.0001152472250396,299.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,8.512234489899129e-05,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.0,0.0,0.0001152485419879,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,0.0005466886796057,284.9075622558594,294.1499938964844,298.8971252441406,294.9480895996094,299.66552734375,298.911376953125,286.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661284370347,2.5291493344070666e-08,0.0011661031749099,-0.0651891306042671,0.0,0.0,0.0,-0.0173508282750844,60.0,18.781265258789062,0.0,-9.271563072843493e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,0.0001095569969038,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,0.0001153675621026,299.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,8.521122799720615e-05,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,0.0001153688790509,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,0.0005472595221363,284.9115905761719,294.1499938964844,298.8890380859375,294.9483947753906,299.6575012207031,298.9031982421875,286.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673459084704,2.5433866568391763e-08,0.0011673204135149,-0.0655598789453506,0.0,0.0,0.0,-0.0174214094877243,60.0,18.789108276367188,0.0,-9.290930336192105e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.0001096640189643,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,0.000115480266686,299.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,8.52944576763548e-05,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,0.0001154815690824,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,0.0005477941012941,284.9156799316406,294.1499938964844,298.8809814453125,294.9486999511719,299.64947509765625,298.8950500488281,286.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684859637171,2.5567198136400293e-08,0.0011684603523463,-0.0659070461988449,0.0,0.0,0.0,-0.0174875073134899,60.0,18.79596900939941,0.0,-9.309086124176248e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.0001097634085454,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,0.0001155849386123,299.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,8.53717647260055e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936767578125,0.0,0.0,0.0001155862337327,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,0.000548290554434,284.9197998046875,294.1499938964844,298.8728942871094,294.948974609375,299.6414489746094,298.8869323730469,286.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695447610691,2.5691026195318045e-08,0.0011695190332829,-0.0662294551730156,0.0,0.0,0.0,-0.0175488926470279,60.0,18.8017578125,0.0,-9.325963645778756e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.0,0.0,0.0001098547509172,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89862060546875,0.0,0.0,0.0001156811413238,299.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,8.544280717615038e-05,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.0001156824218924,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,0.0005487469024956,284.9239196777344,294.1499938964844,298.8648376464844,294.9492492675781,299.6334228515625,298.8787841796875,286.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705178767442,2.5804830272591065e-08,0.0011704920325428,-0.066525749862194,0.0,0.0,0.0,-0.017605310305953,60.0,18.806421279907227,0.0,-9.341489004555117e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,0.0001099376677302,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,0.0001157684600912,299.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,8.550729398848489e-05,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,0.0001157697333837,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,0.000549161050003,284.9281005859375,294.1499938964844,298.8567199707031,294.94952392578125,299.6253662109375,298.8706359863281,286.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714011197909,2.5908127199159026e-08,0.0011713752755895,-0.0667946636676788,0.0,0.0,0.0,-0.0176565181463956,60.0,18.809890747070312,0.0,-9.355591856774481e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,0.0001100117369787,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,0.0001158464656327,299.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.0,0.0,8.5564905020874e-05,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,0.0001158477316494,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,0.0005495310178957,284.9322814941406,294.1499938964844,298.8486328125,294.94976806640625,299.6173400878906,298.86248779296875,286.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721901828423,2.600040183153851e-08,0.0011721642222255,-0.0670348778367042,0.0,0.0,0.0,-0.0177022609859704,60.0,18.81210899353028,0.0,-9.368198305992337e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.000110076573037,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,0.0001159147504949,299.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90283203125,0.0,0.0,8.561532740714028e-05,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,0.0001159160092356,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,0.0005498549435287,284.9365234375,294.1499938964844,298.84051513671875,294.9499816894531,299.6092834472656,298.85430908203125,286.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728808749467,2.608116922431236e-08,0.0011728547979146,-0.0672451257705688,0.0,0.0,0.0,-0.0177423022687435,60.0,18.81297492980957,0.0,-9.379240140106049e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,0.0001101317247957,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,0.0001159728344646,299.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,8.565822645323351e-05,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,0.0001159740859293,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,0.0005501304403878,284.9407653808594,294.1499938964844,298.8323974609375,294.9501953125,299.6012268066406,298.8461608886719,286.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734683066606,2.6149869825076173e-08,0.0011734421132132,-0.0674239546060562,0.0,0.0,0.0,-0.017776358872652,60.0,18.81245994567871,0.0,-9.388637067786477e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0001101767848012,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0001160202955361,299.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,8.569327474106103e-05,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,0.0001160215397248,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,0.0005503555294126,284.945068359375,294.1499938964844,298.8242492675781,294.9503479003906,299.5931396484375,298.8380126953125,286.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739482870325,2.620599914848753e-08,0.0011739220935851,-0.0675700530409812,0.0,0.0,0.0,-0.0178041849285364,60.0,18.810447692871094,0.0,-9.396318034760045e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,0.0001102112801163,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91766357421875,0.0,0.0,0.0001160566243925,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,8.572009392082691e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,0.0001160578613053,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0005505278240889,284.9493713378906,294.1499938964844,298.8160705566406,294.95050048828125,299.5850830078125,298.829833984375,286.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743155773729,2.6248951456864243e-08,0.0011742893839254,-0.0676818564534187,0.0,0.0,0.0,-0.0178254786878824,60.0,18.80691719055176,0.0,-9.402198486441193e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,0.0001102347523556,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,0.0001160813553724,299.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,8.573835657443851e-05,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0001160825850092,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,0.000550645054318,284.9537048339844,294.1499938964844,298.8078918457031,294.9506225585937,299.5769958496094,298.8216552734375,286.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745656374841,2.6278181408656565e-08,0.0011745393276214,-0.0677579343318939,0.0,0.0,0.0,-0.0178399682044982,60.0,18.801742553710938,0.0,-9.40620097367173e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,0.000110246684926,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,0.0001160939209512,299.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,8.574762614443898e-05,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.0001160951433121,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0005507046589627,284.9580383300781,294.1499938964844,298.7996826171875,294.9507141113281,299.5689392089844,298.8134460449219,286.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746925301849,2.62930157646224e-08,0.0011746662203222,-0.0677965432405471,0.0,0.0,0.0,-0.0178473237901926,60.0,18.794898986816406,0.0,-9.408232415353268e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
