time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967300,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0001102465685107,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.0001160938118118,299.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,8.574753883294761e-05,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,0.0001160950196208,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.0005507040768861,284.9624328613281,294.1499938964844,298.7914733886719,294.9507751464844,299.56085205078125,298.8052673339844,286.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746911332011,2.6292845234365814e-08,0.0011746648233383,-0.0677961036562919,0.0,0.0,0.0,-0.0178472381085157,60.0,18.7862491607666,0.0,-9.40820896744299e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0001102338064811,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0001160803803941,299.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,8.573760715080425e-05,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,0.0001160815809271,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,0.0005506403394974,284.9668273925781,294.1499938964844,298.7832336425781,294.9508056640625,299.55279541015625,298.79705810546875,286.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745550436899,2.6276913089873246e-08,0.0011745287338271,-0.0677546337246894,0.0,0.0,0.0,-0.017839340493083,60.0,18.775745391845703,0.0,-9.406026890701469e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,0.0001102077803807,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,0.0001160529864137,299.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,8.571736543672159e-05,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,0.0001160541723947,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,0.0005505103617906,284.97125244140625,294.1499938964844,298.77496337890625,294.9507751464844,299.5447082519531,298.788818359375,286.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742776259779,2.624445727406055e-08,0.0011742513161152,-0.0676701590418815,0.0,0.0,0.0,-0.0178232509642839,60.0,18.763294219970703,0.0,-9.401583156432025e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,0.0001101677917176,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,0.0001160108804469,299.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,8.568626799387857e-05,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.000116012066428,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0005503105930984,284.9757080078125,294.1499938964844,298.76666259765625,294.95074462890625,299.53662109375,298.78057861328125,286.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738514294847,2.6194600266649104e-08,0.0011738252360373,-0.0675403848290443,0.0,0.0,0.0,-0.0177985373884439,60.0,18.748825073242188,0.0,-9.39475839345505e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.000110113134724,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,0.0001159533276222,299.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,8.564374729758129e-05,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0001159545063273,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,0.000550037540961,284.9801940917969,294.1499938964844,298.75836181640625,294.9506225585937,299.528564453125,298.7723083496094,286.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173268770799,2.612645566557603e-08,0.0011732426937669,-0.0673630088567733,0.0,0.0,0.0,-0.0177647545933723,60.0,18.73215675354004,0.0,-9.38543394113367e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.000110042587039,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,0.0001158790546469,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,8.558887930121273e-05,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,0.0001158802188001,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,0.0005496852099895,284.98468017578125,294.1499938964844,298.75,294.95050048828125,299.5204772949219,298.7640380859375,286.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172517077066,2.60385206729552e-08,0.0011724910000339,-0.067134104669094,0.0,0.0,0.0,-0.0177211631089448,60.0,18.713253021240234,0.0,-9.373408715873668e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,0.0001099487781175,297.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,0.0001157802762463,299.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,8.55159159982577e-05,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,0.0001157814258476,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,0.0005492165801115,284.9891967773437,294.1499938964844,298.7416076660156,294.9503173828125,299.5124206542969,298.7557678222656,286.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715174186974,2.5921590207644843e-08,0.001171491574496,-0.0668297111988067,0.0,0.0,0.0,-0.0176631975919008,60.0,18.69173812866211,0.0,-9.357430030831893e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,0.0001098231878131,297.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,0.0001156480284407,299.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.0,0.0,8.541822899132967e-05,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,0.000115649178042,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0005485892179422,284.99371337890625,294.1499938964844,298.733154296875,294.9501953125,299.5043334960937,298.7474365234375,286.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170179224573,2.5765057642956893e-08,0.0011701534967869,-0.0664221942424774,0.0,0.0,0.0,-0.0175855997949838,60.0,18.666728973388672,0.0,-9.33606187913938e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,0.0001096642226912,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0001154806450358,299.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502258300781,0.0,0.0,8.529458864359185e-05,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,0.0001154817800852,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,0.000547795149032,284.9982604980469,294.1499938964844,298.7246398925781,294.9500427246094,299.49627685546875,298.7391052246094,286.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684854980558,2.55669370119449e-08,0.001168459886685,-0.0659063681960105,0.0,0.0,0.0,-0.0174873862415552,60.0,18.637575149536133,0.0,-9.30905059703946e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,0.0001094644030672,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,0.0001152702316176,299.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,8.513917418895289e-05,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.000115271359391,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,0.0005467970622703,285.0028076171875,294.1499938964844,298.716064453125,294.9499206542969,299.4882202148437,298.730712890625,286.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663563782349,2.53179059939157e-08,0.00116633111611,-0.0652579143643379,0.0,0.0,0.0,-0.0173639338463544,60.0,18.60362434387207,0.0,-9.275154155830025e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.0001092164602596,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,0.0001150091484305,299.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,8.494632493238896e-05,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,0.000115010261652,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.0005455585196614,285.00738525390625,294.1499938964844,298.7074279785156,294.9498291015625,299.4801940917969,298.7223205566406,286.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163714681752,2.5008905168988352e-08,0.0011636896524578,-0.0644531920552253,0.0,0.0,0.0,-0.017210753634572,60.0,18.5639705657959,0.0,-9.233180264800468e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0001089116194634,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96551513671875,0.0,0.0,0.0001146881477325,299.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,8.470923057757318e-05,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001146892464021,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,0.0005440357490442,285.011962890625,294.1499938964844,298.6987609863281,294.94976806640625,299.47216796875,298.7138977050781,286.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604668106883,2.4629006389886854e-08,0.0011604421306401,-0.0634636580944061,0.0,0.0,0.0,-0.0170224253088235,60.0,18.5174617767334,0.0,-9.1817064173938e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,0.0001085439289454,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,0.000114300957648,299.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,8.442324178759009e-05,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,0.0001143020490417,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,0.0005421990645118,285.0165405273437,294.1499938964844,298.69000244140625,294.9496765136719,299.4641418457031,298.7054443359375,286.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565492022782,2.4170788037736202e-08,0.0011565249878913,-0.062269888818264,0.0,0.0,0.0,-0.0167952720075845,60.0,18.46314811706543,0.0,-9.119812460767208e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.0001081095688277,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0001138435764005,299.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,8.408541179960594e-05,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,0.0001138446532422,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.0,0.0,0.0005400293739512,285.0211486816406,294.1499938964844,298.68121337890625,294.9496459960937,299.4561462402344,298.697021484375,286.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519212275743,2.362949658163416e-08,0.0011518977116793,-0.0608593598008155,0.0,0.0,0.0,-0.016526935622096,60.0,18.400297164916992,0.0,-9.04696619841161e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.000107607767859,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,0.0001133151672547,299.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,8.369511488126591e-05,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,0.0001133162295445,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.0005375227774493,285.0257263183594,294.1499938964844,298.6723327636719,294.9496154785156,299.4481811523437,298.6885986328125,286.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465747375041,2.3004167459816933e-08,0.0011465518036857,-0.0592293925583362,0.0,0.0,0.0,-0.0162169393151998,60.0,18.32789802551269,0.0,-8.963173314668894e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0001070411526598,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,0.0001127184950746,299.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,8.325441012857482e-05,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,0.0001127195500885,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.0005346924299374,285.0303039550781,294.1499938964844,298.6634216308594,294.9495849609375,299.44024658203125,298.68017578125,286.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405375553295,2.2298070945225845e-08,0.001140515320003,-0.0573883429169654,0.0,0.0,0.0,-0.0158669035881757,60.0,18.246288299560547,0.0,-8.869025691637945e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.000106414554466,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001120586748584,299.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,8.276705193566158e-05,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0001120597153203,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0005315624293871,285.0348815917969,294.1499938964844,298.6544494628906,294.9495849609375,299.432373046875,298.6717529296875,286.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133861253038,2.1517244874758035e-08,0.0011338398326188,-0.0553517825901508,0.0,0.0,0.0,-0.015479820780456,60.0,18.15509605407715,0.0,-8.765491799067605e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0001057371118804,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.00011134531087,299.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,8.224015618907288e-05,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,0.0001113463367801,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0005281784688122,285.0394592285156,294.1499938964844,298.6454162597656,294.9495849609375,299.42449951171875,298.66339111328125,286.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266432702541,2.0673068590326693e-08,0.0011266225483268,-0.0531492307782173,0.0,0.0,0.0,-0.0150613328441977,60.0,18.05548095703125,0.0,-8.654240701844176e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,0.000105017061287,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,0.0001105870760511,299.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,8.168011117959395e-05,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,0.0001105880874092,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,0.000524581701029,285.0440368652344,294.1499938964844,298.6363220214844,294.9496459960937,299.41668701171875,298.6550598144531,286.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189710348844,1.9775805881749875e-08,0.0011189512442797,-0.0508073419332504,0.0,0.0,0.0,-0.0146165266633033,60.0,17.94767189025879,0.0,-8.536771645140109e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,0.0001042673538904,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.0001097976128221,299.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,8.109700866043568e-05,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,0.0001097986096283,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,0.0005208367365412,285.048583984375,294.1499938964844,298.6271667480469,294.9496765136719,299.4089050292969,298.6467590332031,286.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109828483313,1.8841602056340893e-08,0.0011109639890491,-0.0483681634068489,0.0,0.0,0.0,-0.0141534069553017,60.0,17.83374786376953,0.0,-8.415317864773898e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,0.0001034984743455,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,0.0001089879588107,299.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,8.049898315221071e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,0.000108988941065,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,0.0005169960204511,285.0531005859375,294.1499938964844,298.61798095703125,294.9497375488281,299.4011535644531,298.6385192871094,286.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102790236473,1.7883511560512492e-08,0.0011027723085135,-0.0458657331764698,0.0,0.0,0.0,-0.0136784445494413,60.0,17.71454620361328,0.0,-8.291661401926832e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,0.0001027226899168,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,0.0001081710288417,299.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,7.98955952632241e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0001081719965441,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,0.0005131208454258,285.0576171875,294.1499938964844,298.60870361328125,294.9498291015625,299.3934631347656,298.6303405761719,286.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945240501314,1.6916834155722427e-08,0.0010945071699097,-0.043340016156435,0.0,0.0,0.0,-0.0131992250680923,60.0,17.59189224243164,0.0,-8.16782304013941e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0001019506380544,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,0.0001073580351658,299.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,7.929510320536792e-05,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0001073589883162,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,0.000509264296852,285.0621032714844,294.1499938964844,298.5993957519531,294.9499206542969,299.38580322265625,298.6221923828125,286.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862975614145,1.5954814358565272e-08,0.0010862816125154,-0.0408256612718105,0.0,0.0,0.0,-0.0127223134040832,60.0,17.46738052368164,0.0,-8.04550452926378e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,0.0001011923523037,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0001065595424734,299.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,7.870532863307744e-05,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0001065604810719,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.0005054764915257,285.06658935546875,294.1499938964844,298.59002685546875,294.9500427246094,299.3782043457031,298.6141357421875,286.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782177560031,1.500996305026092e-08,0.0010782027384266,-0.0383554399013519,0.0,0.0,0.0,-0.0122539121657609,60.0,17.342605590820312,0.0,-7.926266931690409e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0001004556615953,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0001057837798725,299.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,7.813233969500288e-05,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0001057847039191,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0005017965449951,285.071044921875,294.1499938964844,298.5805969238281,294.9501647949219,299.37060546875,298.60614013671875,286.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703678708523,1.4092022659895065e-08,0.0010703537845984,-0.0359549075365066,0.0,0.0,0.0,-0.0117988511919975,60.0,17.218713760375977,0.0,-7.811276248048672e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,9.974840213544668e-05,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0001050390128511,299.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,7.758224819554016e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.0001050399296218,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.000498263631016,285.07550048828125,294.1499938964844,298.5711364746094,294.9503173828125,299.3630676269531,298.59820556640625,286.3102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628316085785,1.3210763150084404e-08,0.0010628184536471,-0.0336497277021408,0.0,0.0,0.0,-0.0113619742915034,60.0,17.09720802307129,0.0,-7.701670057258525e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,9.907502681016922e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0001043299271259,299.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,7.705851021455601e-05,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,0.0001043308293446,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,0.0004948999849148,285.0799255371094,294.1499938964844,298.56158447265625,294.95050048828125,299.3555603027344,298.5903625488281,286.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556563502177,1.2371732971416805e-08,0.0010556440101936,-0.0314545184373855,0.0,0.0,0.0,-0.0109460316598415,60.0,16.979110717773438,0.0,-7.598035267619707e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,9.844006126513705e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,0.000103661288449,299.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,7.65646473155357e-05,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0001036621833918,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,0.0004917282494716,285.0843505859375,294.1499938964844,298.552001953125,294.95068359375,299.3480834960937,298.58258056640625,286.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488904081285,1.1580569392322104e-08,0.0010488788830116,-0.029384134337306,0.0,0.0,0.0,-0.0105538172647356,60.0,16.86500358581543,0.0,-7.500955234718276e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,9.78458410827443e-05,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0001030355560942,299.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,7.610247121192515e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0001030364364851,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.000488760008011,285.0887451171875,294.1499938964844,298.5423583984375,294.9508972167969,299.34063720703125,298.57489013671875,286.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425585787743,1.0840177644411142e-08,0.0010425477521494,-0.0274462755769491,0.0,0.0,0.0,-0.0101867727935314,60.0,16.755891799926758,0.0,-7.410669411456183e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,9.729366865940392e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,0.0001024541052174,299.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,7.567300781374797e-05,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.0001024549783323,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,0.0004860017797909,285.0931396484375,294.1499938964844,298.5326538085937,294.9511108398437,299.3332214355469,298.5672302246094,286.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366747155785,1.0152181317835133e-08,0.0010366645874455,-0.0256452839821577,0.0,0.0,0.0,-0.0098457038402557,60.0,16.652015686035156,0.0,-7.32726306296172e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,9.678380592959002e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,0.0001019172050291,299.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,7.527644629590213e-05,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,0.0001019180635921,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0004834549035876,285.0975341796875,294.1499938964844,298.5229187011719,294.95135498046875,299.3258056640625,298.5596618652344,286.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312417289242,9.516901933181998e-09,0.0010312321828678,-0.0239820685237646,0.0,0.0,0.0,-0.0095307668671011,60.0,16.553972244262695,0.0,-7.250665845504045e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.631570719648153e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,0.0001014242807286,299.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,7.491236465284601e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0001014251320157,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0004811166436411,285.1018981933594,294.1499938964844,298.5130920410156,294.9515991210937,299.31842041015625,298.5521545410156,286.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262536816298,8.933660033960678e-09,0.0010262447176501,-0.0224549230188131,0.0,0.0,0.0,-0.009241628460586,60.0,16.461688995361328,0.0,-7.180696570685542e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,9.588819375494496e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0001009740954032,299.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,7.457985338987783e-05,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0001009749394143,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0004789811500813,285.1062927246094,294.1499938964844,298.50323486328125,294.9518737792969,299.31103515625,298.5447082519531,286.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216981172561,8.400994566670761e-09,0.0010216897353529,-0.0210600681602954,0.0,0.0,0.0,-0.0089775621891021,60.0,16.37520980834961,0.0,-7.11709162715124e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,9.549959941068664e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0001005648955469,299.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,7.427761011058465e-05,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0001005657250061,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0004770400119014,285.11065673828125,294.1499938964844,298.49334716796875,294.9521789550781,299.3036804199219,298.5373229980469,286.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175572242587,7.916816535669113e-09,0.0010175493080168,-0.0197920780628919,0.0,0.0,0.0,-0.0087375333532691,60.0,16.29427146911621,0.0,-7.059521323071749e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,9.514834528090432e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001001950149657,299.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,7.400441245408729e-05,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,0.0001001958371489,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0004752854583784,285.1150207519531,294.1499938964844,298.4833679199219,294.9524841308594,299.2962951660156,298.52996826171875,286.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138143552467,7.479170172075555e-09,0.0010138067882508,-0.0186458677053451,0.0,0.0,0.0,-0.0085205724462866,60.0,16.219188690185547,0.0,-7.007684388327108e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.483739268034697e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.986757504520938e-05,299.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,7.376255234703422e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.986838995246217e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.000473732186947,285.1193542480469,294.1499938964844,298.4733581542969,294.9527893066406,299.2889404296875,298.5226135253906,286.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105007095262,7.0917329786368555e-09,0.0010104936081916,-0.0176310930401086,0.0,0.0,0.0,-0.0083285011351108,60.0,16.149505615234375,0.0,-6.961954568396322e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.457294072490184e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.958910231944174e-05,299.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,7.355686830123886e-05,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.958990995073692e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,0.0004724111931864,285.12371826171875,294.1499938964844,298.4632873535156,294.9531555175781,299.2815856933594,298.51531982421875,286.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076825274154,6.762234328050454e-09,0.0010076757753267,-0.0167680326849222,0.0,0.0,0.0,-0.0081651527434587,60.0,16.085960388183594,0.0,-6.923180251305895e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.435852552996948e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.9363322078716e-05,299.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,7.339010335272178e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.936412243405356e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0004713401431217,285.1280822753906,294.1499938964844,298.45318603515625,294.9535217285156,299.2742004394531,298.5079650878906,286.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053975274786,6.495083582080952e-09,0.0010053910082206,-0.0160682518035173,0.0,0.0,0.0,-0.0080327130854129,60.0,16.02881622314453,0.0,-6.891822579291329e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.41946273087524e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,9.919072908814996e-05,299.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,7.326262857532129e-05,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,9.919152944348752e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,0.000470521452371,285.1324462890625,294.1499938964844,298.4430236816406,294.9538879394531,299.2668151855469,298.50054931640625,286.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036507155746,6.290866494396141e-09,0.0010036444291472,-0.0155333066359162,0.0,0.0,0.0,-0.0079314727336168,60.0,15.97891902923584,0.0,-6.867900026463758e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
