time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969640,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,9.407937614014372e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.9069373391103e-05,299.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,7.317298150155693e-05,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,9.907016647048296e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,0.0004699457495007,285.1368408203125,294.1499938964844,298.43280029296875,294.95428466796875,299.2594299316406,298.49298095703125,286.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024223010987,6.147263142963766e-09,0.0010024161310866,-0.0151571296155452,0.0,0.0,0.0,-0.007860280573368,60.0,15.93582534790039,0.0,-6.851102796190389e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.400962881045416e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,9.899592987494545e-05,299.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,7.311873196158558e-05,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,9.899670840241016e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,0.0004695973184425,285.1412048339844,294.1499938964844,298.4225158691406,294.9547119140625,299.25201416015625,298.4852905273437,286.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016787564381,6.060347335079541e-09,0.0010016727028414,-0.0149294454604387,0.0,0.0,0.0,-0.0078171910718083,60.0,15.90004539489746,0.0,-6.8409455877827e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.398073598276824e-05,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.896550909616052e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,7.309626380447298e-05,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.896628762362524e-05,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004694530216511,285.1455993652344,294.1499938964844,298.4122009277344,294.9551696777344,299.2445678710937,298.4773254394531,286.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013706050813,6.0243392496772685e-09,0.0010013645514845,-0.0148351192474365,0.0,0.0,0.0,-0.0077993394806981,60.0,15.870922088623049,0.0,-6.83674059587247e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.398762631462888e-05,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.897276322590189e-05,299.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.310161890927702e-05,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.89735417533666e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0004694874223787,285.1500244140625,294.1499938964844,298.4018249511719,294.9555969238281,299.2370910644531,298.4691162109375,286.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014435974881,6.032908839159745e-09,0.0010014376603066,-0.014857567846775,0.0,0.0,0.0,-0.0078035863116383,60.0,15.847912788391112,0.0,-6.83774104004442e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.402479190612212e-05,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.90119151538238e-05,299.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,7.313052628887817e-05,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.90126864053309e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.000469673104817,285.1544189453125,294.1499938964844,298.39141845703125,294.9560852050781,299.2296142578125,298.46063232421875,286.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018394095823,6.079208247911083e-09,0.0010018333559855,-0.0149788549169898,0.0,0.0,0.0,-0.0078265387564897,60.0,15.830205917358398,0.0,-6.843149691349026e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.408710320713e-05,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.907753701554611e-05,299.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.317899144254625e-05,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.90783009910956e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0004699843702837,285.15887451171875,294.1499938964844,298.3809509277344,294.9565734863281,299.2221069335937,298.4518127441406,286.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002503093332,6.156830600900776e-09,0.0010024969233199,-0.0151821924373507,0.0,0.0,0.0,-0.0078650182113051,60.0,15.817630767822266,0.0,-6.852221190456477e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.416781540494412e-05,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.9162534752395e-05,299.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.324176840484142e-05,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.91632987279445e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.000470387545647,285.1632995605469,294.1499938964844,298.37042236328125,294.95709228515625,299.21453857421875,298.4426574707031,286.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003362936899,6.257379503438187e-09,0.0010033566504716,-0.0154455872252583,0.0,0.0,0.0,-0.0079148644581437,60.0,15.808951377868652,0.0,-6.863981383276041e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.425535972695798e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.925472113536672e-05,299.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.330985681619495e-05,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.925547783495858e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004708248306997,285.16778564453125,294.1499938964844,298.3598327636719,294.9576110839844,299.2069396972656,298.4331359863281,286.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042955400422,6.366437155236326e-09,0.0010042892536148,-0.0157312657684087,0.0,0.0,0.0,-0.0079689295962452,60.0,15.803627967834473,0.0,-6.876747704609444e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.43387349252589e-05,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.934252739185467e-05,299.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.337470015045255e-05,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.934327681548892e-05,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004712413065135,285.1722412109375,294.1499938964844,298.3492126464844,294.95819091796875,299.1993408203125,298.42333984375,286.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005183905363,6.470303404171318e-09,0.001005177386105,-0.0160033423453569,0.0,0.0,0.0,-0.0080204205587506,60.0,15.799803733825684,0.0,-6.888917880587543e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.441308066016064e-05,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.942081669578327e-05,299.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,7.343252946157008e-05,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.942156611941756e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004716126713901,285.1767578125,294.1499938964844,298.33856201171875,294.958740234375,299.1916809082031,298.41326904296875,286.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059759952127,6.5629186529747585e-09,0.0010059694759547,-0.0162459444254636,0.0,0.0,0.0,-0.0080663338303565,60.0,15.796561241149902,0.0,-6.899778526303636e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.447663614992052e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.948775550583376e-05,299.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,7.348196231760085e-05,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.948849765351042e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0004719301650766,285.1812744140625,294.1499938964844,298.3278503417969,294.9593505859375,299.1839904785156,298.40301513671875,286.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066531831398,6.6420944300205065e-09,0.0010066465474665,-0.0164533406496047,0.0,0.0,0.0,-0.0081055853515863,60.0,15.792940139770508,0.0,-6.909069583116434e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.452975791646168e-05,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,9.954369306797162e-05,299.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.352327520493418e-05,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.954443521564826e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004721955046989,285.185791015625,294.1499938964844,298.31707763671875,294.9599304199219,299.17626953125,298.3925476074219,286.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072190780192,6.708262390020536e-09,0.0010072124423459,-0.0166266616433858,0.0,0.0,0.0,-0.0081383874639868,60.0,15.78856372833252,0.0,-6.91683936793197e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.4573842943646e-05,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.959011367755012e-05,299.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.355755951721221e-05,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.959085582522675e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0004724157042801,285.1903381347656,294.1499938964844,298.3062744140625,294.9605712890625,299.16851806640625,298.3819274902344,286.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076888138428,6.763174464907706e-09,0.0010076820617541,-0.0167704969644546,0.0,0.0,0.0,-0.0081656100228428,60.0,15.783297538757324,0.0,-6.923291095972672e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.461079753236844e-05,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.9629040050786e-05,299.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,7.358629954978824e-05,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,9.96297676465474e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,0.0004726003098767,285.19488525390625,294.1499938964844,298.29541015625,294.9612121582031,299.1607360839844,298.3712158203125,286.4844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080825304612,6.809206087865505e-09,0.0010080756619572,-0.0168910715728998,0.0,0.0,0.0,-0.0081884302198886,60.0,15.777192115783691,0.0,-6.92870116836275e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.464269533054905e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.966263314709067e-05,299.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.36111105652526e-05,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.966336074285208e-05,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0004727596533484,285.199462890625,294.1499938964844,298.28448486328125,294.9618835449219,299.1529235839844,298.36041259765625,286.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084223467856,6.848942302184469e-09,0.0010084154782816,-0.0169951524585485,0.0,0.0,0.0,-0.0082081295549869,60.0,15.770418167114258,0.0,-6.933373697393108e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.467159543419255e-05,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.96930684777908e-05,299.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,7.363358599832281e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.96937887975946e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0004729040083475,285.2040405273437,294.1499938964844,298.2735290527344,294.96258544921875,299.14508056640625,298.3495178222656,286.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087301488965,6.884932624018347e-09,0.0010087232803925,-0.0170894246548414,0.0,0.0,0.0,-0.0082259718328714,60.0,15.763147354125977,0.0,-6.937606400470031e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.469939686823636e-05,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.972234693123028e-05,299.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,7.365521014435217e-05,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.972306725103408e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004730428627226,285.2086486816406,294.1499938964844,298.2625427246094,294.9632873535156,299.13720703125,298.33856201171875,286.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090263094753,6.919556927442727e-09,0.0010090193245559,-0.0171801168471574,0.0,0.0,0.0,-0.0082431361079216,60.0,15.755651473999023,0.0,-6.941679941974145e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.472787496633828e-05,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.975234570447356e-05,299.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.367735815932974e-05,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.975305874831976e-05,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0004731851513497,285.2132568359375,294.1499938964844,298.2514953613281,294.9639892578125,299.1293029785156,298.3275451660156,286.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093296878039,6.955033882150019e-09,0.0010093227028846,-0.0172730423510074,0.0,0.0,0.0,-0.0082607241347432,60.0,15.748159408569336,0.0,-6.94585509108947e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.47587177506648e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,9.978482557926328e-05,299.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.37013469915837e-05,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.978553134715185e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0004733391979243,285.2178649902344,294.1499938964844,298.2403869628906,294.9647521972656,299.1213684082031,298.31646728515625,286.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096580954268,6.993443601999161e-09,0.0010096511105075,-0.0173736494034528,0.0,0.0,0.0,-0.0082797650247812,60.0,15.74089241027832,0.0,-6.950376985059847e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.479333675699309e-05,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.982129267882556e-05,299.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,7.37282753107138e-05,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.982199844671412e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0004735121619887,285.2225036621094,294.1499938964844,298.229248046875,294.96551513671875,299.1134033203125,298.3052978515625,286.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.036572657881379e-09,0.001010019914247,-0.0174866169691085,0.0,0.0,0.0,-0.0083011453971266,60.0,15.734079360961914,0.0,-6.95545594453506e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.483333997195588e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.986342047341168e-05,299.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.375938730547205e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.986411896534264e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,0.0004737119888886,285.2271423339844,294.1499938964844,298.21807861328125,294.96630859375,299.1054077148437,298.2940673828125,286.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104529792442,7.086399467226556e-09,0.0010104458779096,-0.0176171269267797,0.0,0.0,0.0,-0.0083258468657732,60.0,15.727901458740234,0.0,-6.961325738075176e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.488004434388132e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.991259867092596e-05,299.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.379570888588205e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.99132971628569e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0004739452560897,285.2318115234375,294.1499938964844,298.20684814453125,294.96710205078125,299.0973815917969,298.2827453613281,286.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109504219144,7.144575597806124e-09,0.0010109433205798,-0.0177695043385028,0.0,0.0,0.0,-0.0083546871319413,60.0,15.722611427307127,0.0,-6.968183186017995e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.493494144408032e-05,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.997041343012825e-05,299.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,7.383840420516208e-05,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.99711046461016e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0004742194723803,285.2364807128906,294.1499938964844,298.195556640625,294.9679260253906,299.0893249511719,298.27130126953125,286.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115352924913,7.212959562963306e-09,0.0010115280747413,-0.017948618158698,0.0,0.0,0.0,-0.0083885872736573,60.0,15.718378067016602,0.0,-6.976247135526138e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.499945008428767e-05,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0001000383490463,299.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,7.388857920886949e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001000390402623,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.000474541739095,285.2411804199219,294.1499938964844,298.1842346191406,294.9687805175781,299.0812072753906,298.2597961425781,286.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012222492136,7.293322834556193e-09,0.0010122151579707,-0.0181591063737869,0.0,0.0,0.0,-0.0084284264594316,60.0,15.715373992919922,0.0,-6.985730038877591e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.507514914730564e-05,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0001001180644379,299.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,7.394745625788346e-05,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.000100118748378,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0004749198560602,285.2458801269531,294.1499938964844,298.1728820800781,294.9696350097656,299.0730895996094,298.2481384277344,286.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013028784655,7.387622513732595e-09,0.0010130214504897,-0.0184060931205749,0.0,0.0,0.0,-0.008475175127387,60.0,15.713757514953612,0.0,-6.996865664632423e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.516353020444512e-05,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0001002111457637,299.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,7.401619950542226e-05,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0001002118224278,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0004753613611683,285.2506103515625,294.1499938964844,298.1614685058594,294.97052001953125,299.0649108886719,298.2363586425781,286.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139703517779,7.497734877404127e-09,0.0010139629011973,-0.0186944920569658,0.0,0.0,0.0,-0.0085297618061304,60.0,15.713865280151367,0.0,-7.009879965380605e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.526654321234672e-05,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0001003196230158,299.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.409631507471204e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0001003202996798,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0004758759168908,285.2553405761719,294.1499938964844,298.1499938964844,294.971435546875,299.05670166015625,298.2244567871094,286.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150677990168,7.626065112731341e-09,0.0010150601156055,-0.0190306007862091,0.0,0.0,0.0,-0.0085933804512023,60.0,15.715758323669434,0.0,-7.025062842558327e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,9.538832819089292e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,0.0001004478690447,299.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,7.419104076689109e-05,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001004485457087,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0004764842742588,285.26007080078125,294.1499938964844,298.1338806152344,294.9693298339844,299.0484313964844,298.2120056152344,286.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163652477785,7.777792632168712e-09,0.001016357447952,-0.0194279793649911,0.0,0.0,0.0,-0.008668596856296,60.0,15.718615531921388,0.0,-7.043034599973907e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.55328723648563e-05,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.000100600082078,299.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,7.430346158798784e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.000100600758742,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0004772062820848,285.2648620605469,294.1499938964844,298.1086730957031,294.9613952636719,299.0400390625,298.1979675292969,286.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179050732403,7.957866365870814e-09,0.0010178970405831,-0.0198995880782604,0.0,0.0,0.0,-0.0087578669190406,60.0,15.718708038330078,0.0,-7.064393514610856e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.570085967425256e-05,297.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0001007769897114,299.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.443411595886573e-05,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0001007776590995,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0004780454328283,285.2696533203125,294.1499938964844,298.07470703125,294.94775390625,299.03143310546875,298.1811218261719,286.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196947259828,8.16716028140263e-09,0.0010196865769103,-0.0204477049410343,0.0,0.0,0.0,-0.0088616218417882,60.0,15.713541030883787,0.0,-7.089258957648782e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.589312685420737e-05,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0001009794577839,299.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,7.458365871571004e-05,299.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.000100980127172,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0004790058592334,285.2744445800781,294.1499938964844,298.03228759765625,294.9286193847656,299.0225524902344,298.1603698730469,286.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217431699857,8.406699336660495e-09,0.0010217346716672,-0.0210750102996826,0.0,0.0,0.0,-0.0089803710579872,60.0,15.70212459564209,0.0,-7.117771616549362e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.61105470196344e-05,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001012084103422,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,7.475275924662128e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001012090724543,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0004800918977707,285.2792663574219,294.1499938964844,297.98175048828125,294.9041748046875,299.0132751464844,298.1341857910156,286.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240594856441,8.6775742147438e-09,0.0010240507544949,-0.021784346550703,0.0,0.0,0.0,-0.0091146547347307,60.0,15.683528900146484,0.0,-7.150082836915318e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.635397873353212e-05,297.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0001014647641568,299.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,7.494210149161518e-05,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,0.0001014654262689,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004813079140149,285.2841186523437,294.1499938964844,297.92340087890625,294.8746337890625,299.0035705566406,298.10223388671875,286.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266529861837,8.980865828789321e-09,0.0010266440222039,-0.0225785356014966,0.0,0.0,0.0,-0.0092650083824992,60.0,15.65860652923584,0.0,-7.186348227605778e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.662437514634804e-05,297.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.000101749508758,299.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,7.515240577049553e-05,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001017501635942,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0004826585936825,285.2890014648437,294.1499938964844,297.85760498046875,294.84014892578125,298.9933166503906,298.06365966796875,286.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295337997376,9.317752791559997e-09,0.0010295244865119,-0.0234606452286243,0.0,0.0,0.0,-0.0094320168718695,60.0,15.62742805480957,0.0,-7.226736897791852e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.692262392491102e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0001020635754684,299.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.538437785115093e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0001020642303046,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0004841483896598,285.2939147949219,294.1499938964844,297.7846069335937,294.8009338378906,298.9825439453125,298.01837158203125,286.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327113559469,9.68933555611784e-09,0.0010327016934752,-0.0244335401803255,0.0,0.0,0.0,-0.0096162250265479,60.0,15.59055519104004,0.0,-7.27141724610192e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,9.72495909081772e-05,297.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0001024078883347,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,7.563868712168187e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.0001024085431708,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0004857816675212,285.298828125,294.1499938964844,297.70477294921875,294.7571105957031,298.9710998535156,297.96466064453125,286.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361949680373,1.0096710134632758e-08,0.0010361848399043,-0.0255000684410333,0.0,0.0,0.0,-0.0098181767389178,60.0,15.547382354736328,0.0,-7.320559092249823e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.760589455254376e-05,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0001027830949169,299.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,7.591580651933327e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0001027837497531,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,0.0004875614540651,285.30377197265625,294.1499938964844,297.6184387207031,294.7089233398437,298.958984375,297.9033508300781,286.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.0540630590583078e-08,0.0010399805614724,-0.026662178337574,0.0,0.0,0.0,-0.0100382454693317,60.0,15.49914264678955,0.0,-7.374298149898095e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,9.799206600291654e-05,297.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,0.0001031897554639,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,7.621616532560438e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0001031904030242,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0004894904559478,285.30877685546875,294.1499938964844,297.52587890625,294.6565246582031,298.9460754394531,297.8333740234375,286.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441053891554,1.1021769275032511e-08,0.0010440944461151,-0.0279215984046459,0.0,0.0,0.0,-0.0102767655625939,60.0,15.44548511505127,0.0,-7.432763737824646e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.840818529482932e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0001036279500112,299.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,7.653980719624087e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0001036285975715,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,0.000491569051519,285.31378173828125,294.1499938964844,297.4274597167969,294.60009765625,298.9324035644531,297.75506591796875,286.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485389502719,1.1540226552142484e-08,0.001048527425155,-0.0292785577476024,0.0,0.0,0.0,-0.0105337854474782,60.0,15.38699722290039,0.0,-7.49602264704663e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
