time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971980,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.885390318231656e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.000104097314761,299.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,7.688648474868387e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0001040979623212,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004937955527566,285.3188171386719,294.1499938964844,297.3234558105469,294.5398254394531,298.9178161621094,297.6676330566406,286.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532877640798,1.2095567214487346e-08,0.0010532756568863,-0.0307318735867738,0.0,0.0,0.0,-0.01080908998847,60.0,15.32348918914795,0.0,-7.564078430277733e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.93421272141859e-05,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.000104611433926,299.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,7.726620970061049e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,0.0001046120814862,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0004962342791259,285.3238830566406,294.1499938964844,297.2142028808594,294.47589111328125,298.9023132324219,297.57196044921875,286.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584893170744,1.2703862850571568e-08,0.0010584766278043,-0.0323235541582107,0.0,0.0,0.0,-0.0111106447875499,60.0,15.255963325500488,0.0,-7.638976029511468e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.988549572881313e-05,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0001051836297847,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,7.768882642267272e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,0.0001051842773449,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.0004989485605619,285.3290100097656,294.1499938964844,297.1000366210937,294.40850830078125,298.8857421875,297.4670104980469,286.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642786510288,1.3380879515523249e-08,0.0010642652632668,-0.0340947657823562,0.0,0.0,0.0,-0.0114462692290544,60.0,15.185347557067873,0.0,-7.722768913254185e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0001004352234303,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0001057625195244,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,7.81163907959126e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001057631598087,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0005016945651732,285.33416748046875,294.1499938964844,296.98126220703125,294.3378295898437,298.8681640625,297.3543701171875,286.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701359715312,1.4065818731978652e-08,0.0010701218852773,-0.0358863808214664,0.0,0.0,0.0,-0.011785821057856,60.0,15.111591339111328,0.0,-7.80800704092144e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0001009496336337,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001063042218447,299.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,7.851648842915893e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.000106304862129,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0005042641423642,285.33935546875,294.1499938964844,296.8581848144531,294.2640380859375,298.8495178222656,297.2345275878906,286.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756171541288,1.4706761142235793e-08,0.0010756024857982,-0.0375626049935817,0.0,0.0,0.0,-0.0121035641059279,60.0,15.03095817565918,0.0,-7.888192499194704e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0001014278313959,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,0.0001068077908712,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,7.888842083048075e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0001068084311555,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0005066528101451,285.3446044921875,294.1499938964844,296.7311706542969,294.1873779296875,298.8298034667969,297.10894775390625,286.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807125363498,1.5302587641485843e-08,0.0010806971695274,-0.0391205586493015,0.0,0.0,0.0,-0.0123989395797252,60.0,14.94101905822754,0.0,-7.96310146711221e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.000101857316622,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0001072600571205,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,7.922246732050553e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001072606974048,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0005087982281111,285.349853515625,294.1499938964844,296.6004943847656,294.10797119140625,298.8089294433594,296.9779357910156,286.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852890554815,1.5837720468425687e-08,0.0010852732229977,-0.0405195765197277,0.0,0.0,0.0,-0.0126642286777496,60.0,14.84003448486328,0.0,-8.03068047616762e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.000102220546978,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001076425542123,299.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,7.950497820274904e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0001076431944966,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,0.0005106126191094,285.3551330566406,294.1499938964844,296.46649169921875,294.02606201171875,298.7868957519531,296.84307861328125,286.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891595156863,1.6290295334897564e-08,0.0010891432175412,-0.0417025797069072,0.0,0.0,0.0,-0.0128885898739099,60.0,14.727120399475098,0.0,-8.088056802080248e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001025501042022,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001079896028386,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,7.976130291353911e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001079902358469,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,0.0005122588481754,285.3604736328125,294.1499938964844,296.3294677734375,293.9418334960937,298.7636413574219,296.7046203613281,286.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926708346232,1.6700921534607005e-08,0.0010926541872322,-0.0427757799625396,0.0,0.0,0.0,-0.0130921537056565,60.0,14.601337432861328,0.0,-8.140290930214179e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0001028892220347,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001083467141143,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,8.002506365301087e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001083473471226,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0005139528075233,285.3658142089844,294.1499938964844,296.1897888183594,293.85546875,298.7392578125,296.56329345703125,286.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962840169668,1.7123458206924624e-08,0.0010962667874991,-0.043879959732294,0.0,0.0,0.0,-0.0133016211912035,60.0,14.467259407043455,0.0,-8.194215439516483e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001031985812005,297.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0001086724878405,299.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,8.02656722953543e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0001086731208488,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0005154981045052,285.3711853027344,294.1499938964844,296.0477294921875,293.7672119140625,298.7135314941406,296.41900634765625,286.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995804332196,1.750892053564712e-08,0.0010995629709213,-0.044887114316225,0.0,0.0,0.0,-0.0134927118197083,60.0,14.32512092590332,0.0,-8.243564053600495e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0001034606102621,297.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0001089484139811,299.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,8.046947186812758e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,0.0001089490469894,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,0.0005168070201762,285.3765869140625,294.1499938964844,295.90362548828125,293.67724609375,298.68670654296875,296.272705078125,286.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023725382983,1.783540248823101e-08,0.0011023547267541,-0.0457400605082511,0.0,0.0,0.0,-0.013654563575983,60.0,14.175235748291016,0.0,-8.285476837954776e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0001036668109009,297.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001091655576601,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,8.062984852585942e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,0.0001091661833925,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.000517837004736,285.38201904296875,294.1499938964844,295.7577819824219,293.58575439453125,298.6585998535156,296.12469482421875,286.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045698774978,1.809232585969767e-08,0.0011045518331229,-0.0464112125337123,0.0,0.0,0.0,-0.01378193218261,60.0,14.015915870666504,0.0,-8.318534838736016e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0001038095288095,297.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,0.0001093158498406,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,8.07408505352214e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0001093164755729,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0005185499321669,285.387451171875,294.1499938964844,295.6105651855469,293.4930114746094,298.6293029785156,295.9756774902344,286.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060908436775,1.8270146284749e-08,0.0011060725664719,-0.0468756891787052,0.0,0.0,0.0,-0.0138700865209102,60.0,13.84694480895996,0.0,-8.341453394677958e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001038825066643,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001093927057809,299.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,8.079761028056964e-05,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0001093933242373,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0005189144867472,285.3929138183594,294.1499938964844,295.46221923828125,293.399169921875,298.5987854003906,295.8261413574219,286.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068688472732,1.8361067333216852e-08,0.0011068504536524,-0.0471131689846515,0.0,0.0,0.0,-0.0139151625335216,60.0,13.66813850402832,0.0,-8.353183744702619e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.0001038810296449,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0001093911487259,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,8.07964606792666e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0001093917599064,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0005189070361666,285.3983764648437,294.1499938964844,295.3131408691406,293.30450439453125,298.5671691894531,295.6766357421875,286.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068533640354,1.835920926396284e-08,0.0011068350868299,-0.0471083186566829,0.0,0.0,0.0,-0.0139142433181405,60.0,13.479890823364258,-0.0,-8.352944291800669e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001038026748574,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0001093086466426,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,8.073552453424782e-05,298.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.000109309257823,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0005185157060623,285.4038391113281,294.1499938964844,295.16357421875,293.2091979980469,298.53436279296875,295.52752685546875,286.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060190154239,1.8261571810285204e-08,0.0011060007382184,-0.0468532890081405,0.0,0.0,0.0,-0.0138658434152603,60.0,13.281432151794434,-0.0,-8.340347079638377e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.0001036470275721,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,0.0001091447484213,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,8.061445987550542e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0001091453523258,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,0.0005177382263354,285.4093017578125,294.1499938964844,295.013916015625,293.11346435546875,298.50048828125,295.3793029785156,286.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043609119951,1.806761673606161e-08,0.0011043428676202,-0.0463466681540012,0.0,0.0,0.0,-0.0137696946039795,60.0,13.074311256408691,-0.0,-8.315352317822544e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,0.000103416154161,297.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0001089016222977,299.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,8.043488924158737e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,0.0001089022262021,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0005165848997421,285.414794921875,294.1499938964844,294.86444091796875,293.017578125,298.4654846191406,295.2323608398437,286.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019012890756,1.7779919758709184e-08,0.0011018834775313,-0.045595109462738,0.0,0.0,0.0,-0.0136270737275481,60.0,12.85822296142578,-0.0,-8.278346541601422e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0001031150313792,297.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0001085845433408,299.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,8.020068344194442e-05,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,0.0001085851326934,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0005150807555764,285.4202575683594,294.1499938964844,294.7154541015625,292.9217529296875,298.42950439453125,295.0870056152344,286.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098693232052,1.7404705232593187e-08,0.0010986757697537,-0.0446148253977298,0.0,0.0,0.0,-0.0134410681203007,60.0,12.635146141052246,-0.0,-8.23020656071094e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001027500693453,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001082002199837,299.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,7.991681923158467e-05,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0001082008020603,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,0.0005132576916366,285.4257202148437,294.1499938964844,294.5673217773437,292.8262023925781,298.3924560546875,294.9437255859375,286.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948047274723,1.694993478906781e-08,0.0010947877308353,-0.0434265173971653,0.0,0.0,0.0,-0.013215621933341,60.0,12.405218124389648,-0.0,-8.17204792724624e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,0.0001023279110086,297.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0001077556735253,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,7.958847709232941e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0001077562556019,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0005111489444971,285.43115234375,294.1499938964844,294.4203186035156,292.7311706542969,298.3545837402344,294.8026123046875,286.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903069050982,1.6423911120000412e-08,0.0010902904905378,-0.0420518033206462,0.0,0.0,0.0,-0.0129548534750938,60.0,12.170805931091309,-0.0,-8.1050345102085e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001018537586787,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.00010725636821,299.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,7.921968790469691e-05,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0001072569430107,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0005087804165668,285.43658447265625,294.1499938964844,294.2748107910156,292.6369323730469,298.3157653808594,294.6642150878906,286.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852549457922,1.5833091282502213e-08,0.0010852391133084,-0.0405074693262577,0.0,0.0,0.0,-0.012661961838603,60.0,11.932450294494627,-0.0,-8.030094278410618e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0001013367655104,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001067119592335,299.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,7.881758210714906e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001067125267582,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,0.0005061979754827,285.4419860839844,294.1499938964844,294.1310729980469,292.543701171875,298.276123046875,294.5286560058594,286.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797465220093,1.5188906132834745e-08,0.0010797313880175,-0.0388233214616775,0.0,0.0,0.0,-0.012342614121735,60.0,11.691805839538574,-0.0,-7.948780478272965e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0001007913233479,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,0.0001061375878634,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,7.839335012249649e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0001061381481122,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,0.0005034733912907,285.4473876953125,294.1499938964844,293.9894714355469,292.45172119140625,298.2357482910156,294.396240234375,286.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739349527284,1.4509272894258627e-08,0.0010739204008132,-0.0370461493730545,0.0,0.0,0.0,-0.0120056942105293,60.0,11.45037078857422,-0.0,-7.863441453537234e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0001002317439997,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.0001055483371601,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,7.795811688993126e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001055488901329,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0005006781429983,285.4527587890625,294.1499938964844,293.85028076171875,292.3612365722656,298.19464111328125,294.2672119140625,286.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679726256057,1.3812035071225637e-08,0.0010679587721824,-0.0352225825190544,0.0,0.0,0.0,-0.0116600450128316,60.0,11.209857940673828,-0.0,-7.776369415068984e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.966920333681628e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.000104955950519,299.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,7.752058445475996e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001049565034918,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0004978681099601,285.4580993652344,294.1499938964844,293.7138366699219,292.27252197265625,298.15283203125,294.14178466796875,286.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619785171002,1.3111104202323533e-08,0.0010619654785841,-0.0333890095353126,0.0,0.0,0.0,-0.0113125648349523,60.0,10.971769332885742,-0.0,-7.689324377224693e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,9.911529195960612e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0001043726733769,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,7.708976772846654e-05,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0001043732117977,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0004951012670062,285.46343994140625,294.1499938964844,293.5804748535156,292.1858215332031,298.1103820800781,294.02001953125,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560764931142,1.2420944273117133e-08,0.0010560641530901,-0.0315832830965518,0.0,0.0,0.0,-0.0109704239293932,60.0,10.737759590148926,-0.0,-7.604094776070269e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,9.85815713647753e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,0.000103810642031,299.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,7.667465251870453e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,0.0001038111804518,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.000492435239721,285.4687194824219,294.1499938964844,293.4504699707031,292.1014099121094,298.0673522949219,293.9019775390625,286.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503894882276,1.1755935780399795e-08,0.0010503777302801,-0.0298430807888507,0.0,0.0,0.0,-0.0106407515704631,60.0,10.509291648864746,-0.0,-7.522420020222853e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,9.80793047347106e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,0.0001032817381201,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,7.628399907844141e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.000103282269265,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,0.0004899263149127,285.4739990234375,294.1499938964844,293.32421875,292.0195007324219,298.02374267578125,293.78765869140625,286.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450375266373,1.1130124377700668e-08,0.0010450264671817,-0.0282052047550678,0.0,0.0,0.0,-0.0103305093944072,60.0,10.287687301635742,-0.0,-7.445962069141387e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,9.761878027347848e-05,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,0.0001027967882691,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,7.592581096105278e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0001027973121381,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0004876258899457,285.4792785644531,294.1499938964844,293.20196533203125,291.9403991699219,297.9795837402344,293.6769714355469,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401302715763,1.05563211505455e-08,0.001040119677782,-0.0267032478004694,0.0,0.0,0.0,-0.010046049952507,60.0,10.074212074279783,-0.0,-7.376200272801725e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,9.720846719574185e-05,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,0.0001023647128022,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,7.560667290817946e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001023652293952,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.0004855762526858,285.4845275878906,294.1499938964844,293.0840759277344,291.8643493652344,297.9349060058594,293.5697021484375,286.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357579449191,1.0045082099452433e-08,0.0010357479332014,-0.0253649018704891,0.0,0.0,0.0,-0.0097926054149866,60.0,9.869943618774414,-0.0,-7.314321948115321e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,9.685463737696408e-05,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,0.0001019921182887,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,7.53314743633382e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001019926276057,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0004838088352698,285.48974609375,294.1499938964844,292.9708557128906,291.7915954589844,297.8897705078125,293.4656982421875,286.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319874854758,9.604226747228496e-09,0.0010319778230041,-0.0242107082158327,0.0,0.0,0.0,-0.0095740528777241,60.0,9.675804138183594,-0.0,-7.261171219852258e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,9.65604485827498e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,0.0001016823298414,299.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,7.510266004828736e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.0001016828391584,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,0.0004823392955586,285.4949645996094,294.1499938964844,292.86260986328125,291.7224426269531,297.8442077636719,293.3646545410156,286.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028852420859,9.237680842488773e-09,0.0010288432240486,-0.0232509840279817,0.0,0.0,0.0,-0.0093923388049006,60.0,9.492554664611816,-0.0,-7.217126807290698e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,9.63254933594726e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,0.0001014349109027,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,7.491991709684953e-05,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,0.0001014354129438,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,0.0004811656253878,285.50018310546875,294.1499938964844,292.7596740722656,291.6571655273437,297.7981872558594,293.2662658691406,286.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263485601171,8.944930129928252e-09,0.0010263395961374,-0.0224844347685575,0.0,0.0,0.0,-0.0092472080141305,60.0,9.32070255279541,-0.0,-7.182045891340749e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,9.61452751653269e-05,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,0.0001012451393762,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,7.477974577341229e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0001012456341413,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0004802654148079,285.50537109375,294.1499938964844,292.662353515625,291.5959777832031,297.75177001953125,293.1703186035156,286.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244279401376,8.720386190930185e-09,0.0010244192089885,-0.0218964517116546,0.0,0.0,0.0,-0.0091358898207545,60.0,9.16041660308838,-0.0,-7.155195902441849e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,9.601189231034368e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768310546875,0.0,0.0,0.0001011046842904,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,7.467600516974926e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.0001011051790555,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.0004795991408172,285.5105895996094,294.1499938964844,292.5710144042969,291.5391845703125,297.7049865722656,293.07684326171875,286.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230063926428,8.554191133214317e-09,0.0010229978943243,-0.021461246535182,0.0,0.0,0.0,-0.009053498506546,60.0,9.012129783630373,-0.0,-7.135356128173953e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.591312846168876e-05,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0001010006817523,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,7.459918560925871e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,0.0001010011765174,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0004791058017872,285.5157775878906,294.1499938964844,292.48590087890625,291.487060546875,297.65789794921875,292.9857482910156,286.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219538817182,8.431132236808025e-09,0.0010219453833997,-0.0211389921605587,0.0,0.0,0.0,-0.0089924922212958,60.0,8.874800682067871,-0.0,-7.120682710137771e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,9.583665087120607e-05,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0001009201514534,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,7.453969737980515e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0001009206389426,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,0.0004787237849086,285.52099609375,294.1499938964844,292.40740966796875,291.4398803710937,297.61053466796875,292.8973999023437,286.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211388580501,8.33583690962314e-09,0.0010211304761469,-0.0208894349634647,0.0,0.0,0.0,-0.0089452499523758,60.0,8.748883247375488,-0.0,-7.109330368848532e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
