time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974320,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,9.577455057296902e-05,297.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001008547624223,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,7.44913995731622e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,0.0001008552426355,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,0.0004784135671798,285.52618408203125,294.1499938964844,292.3358154296875,291.3978881835937,297.5629577636719,292.8121032714844,286.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204770369455,8.258457917520445e-09,0.0010204687714576,-0.0206867977976799,0.0,0.0,0.0,-0.00890688970685,60.0,8.633160591125488,-0.0,-7.100119603364875e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,9.57267839112319e-05,297.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001008044637273,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,7.445424853358418e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.0001008049439406,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,0.0004781749739777,285.5314025878906,294.1499938964844,292.2714233398437,291.36138916015625,297.5152282714844,292.73046875,286.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199678363278,8.198934864367402e-09,0.0010199596872553,-0.020530916750431,0.0,0.0,0.0,-0.0088773807510733,60.0,8.528534889221191,-0.0,-7.093037623917553e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,9.569285612087695e-05,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.0001007687387755,299.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,7.442785863531753e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,0.0001007692189887,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992919921875,0.0,0.0,0.0004780055023729,285.5365905761719,294.1499938964844,292.214599609375,291.33062744140625,297.4674072265625,292.6525573730469,286.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.156658459768096e-09,0.0010195981012657,-0.0204202029854059,0.0,0.0,0.0,-0.0088564222678542,60.0,8.433974266052246,-0.0,-7.08801053406205e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,9.567234519636258e-05,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.0001007471437333,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,7.441190246026963e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.0001007476166705,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,0.0004779030277859,285.54180908203125,294.1499938964844,292.1656494140625,291.3058776855469,297.4195251464844,292.5792236328125,286.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193875059485,8.131095796670706e-09,0.001019379356876,-0.0203532557934522,0.0,0.0,0.0,-0.0088437497615814,60.0,8.351107597351074,-0.0,-7.08497083223847e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,9.566459630150348e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,0.0001007389873848,299.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,7.440587796736509e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.0001007394530461,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.0004778643487952,285.5470275878906,294.1499938964844,292.1248474121094,291.28741455078125,297.3717041015625,292.5106201171875,286.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101930485107,8.121433303642789e-09,0.0010192967019975,-0.0203279517590999,0.0,0.0,0.0,-0.0088389590382575,60.0,8.279415130615234,-0.0,-7.08382259517748e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,9.566893277224152e-05,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0001007435566862,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,7.440925401169807e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,0.0001007440223474,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,0.0004778860020451,285.55224609375,294.1499938964844,292.09259033203125,291.2755126953125,297.3240051269531,292.4472045898437,286.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193509515374,8.126832540256146e-09,0.0010193428024649,-0.0203420910984277,0.0,0.0,0.0,-0.0088416347280144,60.0,8.219356536865234,-0.0,-7.084464215267873e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.56845615291968e-05,297.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0001007600149023,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,7.442140486091375e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0001007604805636,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0004779640585184,285.5574645996094,294.1499938964844,292.06915283203125,291.2704162597656,297.2764587402344,292.3890075683594,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195173090323,8.146294305788615e-09,0.0010195091599598,-0.0203930605202913,0.0,0.0,0.0,-0.0088512832298874,60.0,8.17066764831543,-0.0,-7.086777742415509e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,9.571068221703172e-05,297.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.000100787525298,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,7.444172661053017e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,0.0001007879909593,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0004780945600941,285.5627136230469,294.1499938964844,292.0548400878906,291.2723999023437,297.22918701171875,292.3373718261719,286.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197955416515,8.178832722194329e-09,0.001019787392579,-0.0204782728105783,0.0,0.0,0.0,-0.0088674137368798,60.0,8.135515213012695,-0.0,-7.090647358154456e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,9.574849536875264e-05,297.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,0.000100827346614,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,7.44711360312067e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.0001008278049994,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,0.0004782834439538,285.56793212890625,294.1499938964844,292.04998779296875,291.28173828125,297.1822204589844,292.29180908203125,286.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201982222497,8.225939041039965e-09,0.0010201900731772,-0.0206016357988119,0.0,0.0,0.0,-0.0088907657191157,60.0,8.112348556518555,-0.0,-7.096249987625924e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,9.579289326211438e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.0001008741019177,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,7.450566772604361e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.000100874560303,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,0.0004785052151419,285.5731811523437,294.1499938964844,292.04998779296875,291.2947692871094,297.1356506347656,292.2532958984375,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206712177023,8.281246799413111e-09,0.0010206629522144,-0.0207464788109064,0.0,0.0,0.0,-0.0089181838557124,60.0,8.101850509643555,-0.0,-7.10283174498727e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,9.582508937455714e-05,297.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.0001009080078802,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,7.453070429619402e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0001009084589895,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0004786660138051,285.57843017578125,294.1499938964844,292.04998779296875,291.3076477050781,297.0894775390625,292.2203674316406,286.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210142936557,8.321348055062572e-09,0.0010210060281679,-0.02085149474442,0.0,0.0,0.0,-0.0089380647987127,60.0,8.097674369812012,-0.0,-7.107605881628842e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,9.583181235939264e-05,297.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,0.0001009150873869,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,7.4535928433761e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.0001009155384963,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,0.0004786995996255,285.58367919921875,294.1499938964844,292.04998779296875,291.3204040527344,297.04376220703125,292.193359375,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210861219093,8.329716472132986e-09,0.0010210777400061,-0.0208734106272459,0.0,0.0,0.0,-0.0089422138407826,60.0,8.097211837768555,-0.0,-7.108602062544378e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,9.580877667758614e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,0.0001008908366202,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,7.451801502611488e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0001008912877296,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0004785845521837,285.5889587402344,294.1499938964844,292.04998779296875,291.3329772949219,296.9984436035156,292.1701965332031,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.301014098321957e-09,0.0010208325693383,-0.0207982435822486,0.0,0.0,0.0,-0.0089279860258102,60.0,8.097169876098633,-0.0,-7.105184351985373e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.57546435529366e-05,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.0001008338294923,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,7.44759090594016e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0001008342806017,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.0,0.0,0.0004783141484949,285.5942077636719,294.1499938964844,292.04998779296875,291.3454284667969,296.95361328125,292.1514587402344,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202641133219,8.233558723702572e-09,0.001020255847834,-0.0206215921789407,0.0,0.0,0.0,-0.008894545957446,60.0,8.096704483032227,-0.0,-7.097156640156754e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.568068344378844e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,0.0001007559549179,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,7.441838533850387e-05,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0001007563914754,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.0004779447044711,285.5994567871094,294.1499938964844,292.04998779296875,291.35772705078125,296.9091491699219,292.13543701171875,286.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194760980084,8.141404883588166e-09,0.0010194679489359,-0.0203802548348903,0.0,0.0,0.0,-0.0088488617911934,60.0,8.095565795898438,-0.0,-7.086196518457656e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,9.559738828102128e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,0.0001006682432489,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,7.435360021190718e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001006686798064,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,0.0004775286070071,285.604736328125,294.1499938964844,292.04998779296875,291.369873046875,296.8652038574219,292.1224365234375,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185885475948,8.037616794354108e-09,0.0010185805149376,-0.0201084464788436,0.0,0.0,0.0,-0.0087974099442362,60.0,8.093716621398926,-0.0,-7.073862917650332e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,9.551900438964368e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,0.0001005857047857,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,7.429263496305794e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0001005861413432,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0004771371022798,285.6099853515625,294.1499938964844,292.04998779296875,291.3818664550781,296.8216247558594,292.1112060546875,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177532676607,7.93995624803756e-09,0.0010177453514188,-0.0198526810854673,0.0,0.0,0.0,-0.0087489951401948,60.0,8.091849327087402,-0.0,-7.062267570745463e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,9.545830835122616e-05,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,0.000100521792774,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,7.424542855005711e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0001005222220555,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,0.0004768338985741,285.615234375,294.1499938964844,292.04998779296875,291.3937072753906,296.77850341796875,292.10205078125,286.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171063477173,7.864324302886416e-09,0.0010170985478907,-0.0196546036750078,0.0,0.0,0.0,-0.0087115000933408,60.0,8.09048080444336,-0.0,-7.05329412653555e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,9.542865882394835e-05,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,0.0001004905716399,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,7.422236376442015e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4719543457031,0.0,0.0,0.0001004910009214,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,0.0004766858182847,285.6205139160156,294.1499938964844,292.04998779296875,291.4053649902344,296.7358093261719,292.0943298339844,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167902801185,7.82737963334057e-09,0.0010167823638767,-0.0195578467100858,0.0,0.0,0.0,-0.0086931847035884,60.0,8.090673446655273,-0.0,-7.048912920026852e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768981933594,0.0,0.0,9.543813939671963e-05,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,0.0001005005615297,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,7.422974158544093e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,0.0001005009835353,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,0.0004767331702169,285.6257629394531,294.1499938964844,292.04998779296875,291.4168701171875,296.6934814453125,292.08770751953125,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168908629566,7.839182636359965e-09,0.00101688306313,-0.0195887591689825,0.0,0.0,0.0,-0.0086990343406796,60.0,8.092704772949219,-0.0,-7.050311978673562e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,299.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,9.550395770929754e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.000100569865026,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,7.428092794725671e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,0.0001005702943075,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0004770619270857,285.63104248046875,294.1499938964844,292.04998779296875,291.42822265625,296.6514892578125,292.0819702148437,286.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017591683194,7.921176603531421e-09,0.0010175837669521,-0.0198034979403018,0.0,0.0,0.0,-0.0087396800518035,60.0,8.097575187683105,-0.0,-7.060038598183382e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,9.564182255417109e-05,297.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0001007150494842,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,7.438816101057455e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,0.0001007154714898,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.000477750581922,285.63629150390625,294.1499938964844,292.04998779296875,291.4393920898437,296.60986328125,292.0770568847656,286.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190600296482,8.092939651760389e-09,0.001019051996991,-0.0202533304691314,0.0,0.0,0.0,-0.0088248280808329,60.0,8.106439590454102,-0.0,-7.080436148498849e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,9.589522960595788e-05,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001009818952297,299.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,7.458525215042755e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001009823172353,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.00047901639482,285.6416015625,294.1499938964844,292.04998779296875,291.45037841796875,296.5684814453125,292.0726928710937,286.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217590024694,8.408652441005415e-09,0.0010217506205663,-0.0210801251232624,0.0,0.0,0.0,-0.0089813349768519,60.0,8.120416641235352,-0.0,-7.118004674566691e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,299.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,9.63432394200936e-05,297.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0001014536755974,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,7.493370503652841e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001014540976029,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,0.0004812543047592,285.6469116210937,294.1499938964844,292.04998779296875,291.4612121582031,296.52734375,292.0689392089844,286.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265312157571,8.966829945222798e-09,0.0010265222517773,-0.0225417856127023,0.0,0.0,0.0,-0.009258042089641,60.0,8.143741607666016,-0.0,-7.184667794035704e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,9.705196134746076e-05,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,0.0001021999996737,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,7.548493158537894e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0001022004144033,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0004847945237997,285.6522521972656,294.1499938964844,292.04998779296875,291.47186279296875,296.486328125,292.0655212402344,286.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340808657929,9.849844495590789e-09,0.0010340709704905,-0.0248537752777338,0.0,0.0,0.0,-0.0096957804635167,60.0,8.179718017578125,-0.0,-7.290760350997516e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,9.807743481360376e-05,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,0.000103279860923,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,7.628252205904573e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0001032802829286,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0004899169434793,285.6576538085937,294.1499938964844,292.04998779296875,291.4823303222656,296.4453125,292.0624084472656,286.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450050467625,1.1127512244968333e-08,0.0010449939873069,-0.0281983781605958,0.0,0.0,0.0,-0.0103291636332869,60.0,8.232612609863281,-0.0,-7.445644456538504e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,9.943589247995988e-05,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001047103796736,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,7.733910024398938e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0001047108089551,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0004967027343809,285.6631164550781,294.1499938964844,292.04998779296875,291.4925842285156,296.4041442871094,292.0595703125,286.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594768682494,1.2820086325859847e-08,0.001059464062564,-0.0326276458799839,0.0,0.0,0.0,-0.0111682303249835,60.0,8.304842948913574,-0.0,-7.653329703316558e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0001011308049783,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,0.0001064952011802,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,7.865736552048475e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0001064956304617,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0005051691550761,285.6686706542969,294.1499938964844,292.04998779296875,291.502685546875,296.3627624511719,292.0570678710937,286.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775341652333,1.4931909930737678e-08,0.0010775192640721,-0.0381513610482215,0.0,0.0,0.0,-0.0122151374816894,60.0,8.399971961975098,-0.0,-7.916458599765974e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,0.0001030977582558,297.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0001085664916899,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,8.018722292035818e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0001085669282474,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.000514994491823,285.67431640625,294.1499938964844,292.04998779296875,291.5126037597656,296.3210144042969,292.0549621582031,286.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984905529767,1.73827494620582e-08,0.0010984730906784,-0.044557474553585,0.0,0.0,0.0,-0.0134301083162426,60.0,8.51642894744873,-0.0,-8.22739636419101e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0001052395673468,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.000110821922135,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,8.185307524399832e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0001108223586925,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0005256932927295,285.6800842285156,294.1499938964844,292.04998779296875,291.5223083496094,296.27886962890625,292.05328369140625,286.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213108664378,2.005153554307526e-08,0.0011212908430024,-0.0515271127223968,0.0,0.0,0.0,-0.0147531265392899,60.0,8.653547286987305,-0.0,-8.57278692478758e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,0.0001074187312042,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.000113116679131,299.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,8.354798046639189e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,0.0001131171302404,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0005365787073969,285.6859741210937,294.1499938964844,292.04998779296875,291.5318298339844,296.2362670898437,292.052001953125,286.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445295531302,2.27669474384129e-08,0.0011445067357271,-0.0586109533905983,0.0,0.0,0.0,-0.0160992555320262,60.0,8.8035888671875,-0.0,-8.93149021408135e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0001094731997,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0001152801269199,299.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,8.514590444974601e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0001152805780293,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0005468411836773,285.6919860839844,294.1499938964844,292.04998779296875,291.5411682128906,296.1932373046875,292.0511779785156,286.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664211051538,2.5327052455281773e-08,0.001166395843029,-0.0652817413210868,0.0,0.0,0.0,-0.0173684004694223,60.0,8.95988655090332,-0.0,-9.276399737245813e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,0.0001112450554501,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0001171459734905,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,8.652400720166042e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,0.0001171464245999,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0005556919495575,285.6981201171875,294.1499938964844,292.04998779296875,291.55029296875,296.1499328613281,292.0506591796875,286.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853023897856,2.7535046243087894e-08,0.0011852749157696,-0.0710282325744628,0.0,0.0,0.0,-0.0184629913419485,60.0,9.110610008239746,-0.0,-9.57911012733348e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0001125947310356,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001185672444989,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,8.757376053836197e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.0001185677028843,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,0.0005624338518828,285.7043151855469,294.1499938964844,292.04998779296875,291.5592041015625,296.1064453125,292.05035400390625,286.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996862012892,2.9216986163760346e-08,0.0011996569810435,-0.0754010304808616,0.0,0.0,0.0,-0.0192968007177114,60.0,9.246665954589844,-0.0,-9.812954715471278e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0001134094563894,297.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.000119425189041,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,8.820743096293882e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0001194256474263,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0005665035569109,285.7106018066406,294.1499938964844,292.04998779296875,291.56793212890625,296.06304931640625,292.0502014160156,286.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012083704350516,3.023229311338582e-08,0.0012083401670679,-0.0780386552214622,0.0,0.0,0.0,-0.0198001395910978,60.0,9.35597324371338,-0.0,-9.955478219580985e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001130983000621,297.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0001190975381177,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,8.796542533673346e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,0.0001190979892271,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,0.0005649492959491,285.71685791015625,294.1499938964844,292.04998779296875,291.5764465332031,296.0200500488281,292.05010986328125,287.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050633085891,2.9844525073485784e-08,0.0012050335062667,-0.0770314708352088,0.0,0.0,0.0,-0.0196079518646001,60.0,9.422086715698242,-0.0,-9.900922748329324e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0001117093706852,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,0.0001176349323941,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,8.68851420818828e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,0.0001176353762275,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0005580112920142,285.7230834960937,294.1499938964844,292.04998779296875,291.5847473144531,295.97784423828125,292.050048828125,287.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902705300599,2.811363764010366e-08,0.0011902424739673,-0.0725329294800758,0.0,0.0,0.0,-0.0187499243766069,60.0,9.429551124572754,-0.0,-9.659233057845996e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001097903150366,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0001156140788225,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,8.539253758499399e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.00011561451538,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0005484252469614,285.7292175292969,294.1499938964844,292.04998779296875,291.59283447265625,295.936767578125,292.0500183105469,287.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698245070874,2.572216750706957e-08,0.0011697987793013,-0.0663105174899101,0.0,0.0,0.0,-0.0175643973052501,60.0,9.372556686401367,-0.0,-9.330209138624924e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0001075525869964,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0001132576580857,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,8.365208486793563e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,0.0001132580800913,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,0.0005372473387978,285.7352294921875,294.1499938964844,292.04998779296875,291.6007080078125,295.89678955078125,292.0500183105469,287.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459833476692,2.2933672738645328e-08,0.0011459604138508,-0.059045597910881,0.0,0.0,0.0,-0.0161820501089096,60.0,9.277447700500488,-0.0,-8.953750096907245e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
