time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976660,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0001051715735229,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.00011075034854,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,8.180018630810082e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,0.0001107507632696,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,0.0005253537092357,285.7411193847656,294.1499938964844,292.04998779296875,291.6083679199219,295.8581848144531,292.0500183105469,287.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206141207367,1.9966728714848614e-08,0.0011205942137166,-0.0513057187199592,0.0,0.0,0.0,-0.0147112272679805,60.0,9.148438453674316,-0.0,-8.561698905396042e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0001028293263516,297.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0001082838643924,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,7.997843204066157e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0001082842572941,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,0.0005136536783538,285.74688720703125,294.1499938964844,292.04998779296875,291.6158142089844,295.8207397460937,292.0500183105469,287.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956566547974,1.704817975678452e-08,0.0010956396581605,-0.0436832346022129,0.0,0.0,0.0,-0.0132643859833478,60.0,9.005393028259277,-0.0,-8.18459326978882e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.0001006564853014,297.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,0.0001059957648976,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,7.828844536561519e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0001059961505234,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0005027998704463,285.75250244140625,294.1499938964844,292.04998779296875,291.6230163574219,295.78448486328125,292.0500183105469,287.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725036263465,1.4340796106182552e-08,0.001072489307262,-0.0366055369377136,0.0,0.0,0.0,-0.0119222206994891,60.0,8.856338500976562,-0.0,-7.842356097853553e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,9.876193507807328e-05,297.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0001040007264236,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929870605469,0.0,0.0,7.681490387767553e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0001040010974975,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0004933362361043,285.7580261230469,294.1499938964844,292.04998779296875,291.6300048828125,295.74920654296875,292.0500183105469,287.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523152304813,1.1980231917618768e-08,0.0010523032397031,-0.0304300468415021,0.0,0.0,0.0,-0.0107519822195172,60.0,8.712916374206543,-0.0,-7.549917313554033e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,9.720522939460352e-05,297.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,0.0001023614386213,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,7.56041263230145e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0001023618096951,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,0.0004855601291637,285.763427734375,294.1499938964844,292.04998779296875,291.6367492675781,295.7149658203125,292.04998779296875,287.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357263963669,1.0040642095532348e-08,0.0010357163846492,-0.0253532715141773,0.0,0.0,0.0,-0.0097904363647103,60.0,8.583876609802246,-0.0,-7.313784777807086e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,9.600017074262723e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0001010924679576,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,7.466686656698585e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,0.0001010928244795,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,0.000479540642118,285.7687683105469,294.1499938964844,292.04998779296875,291.6432800292969,295.6814880371094,292.04998779296875,287.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228843893855,8.53922355048553e-09,0.0010228757746517,-0.0214220471680164,0.0,0.0,0.0,-0.009046109393239,60.0,8.473137855529785,-0.0,-7.133569823736252e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,9.513844270259142e-05,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,0.0001001850323518,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,7.399662717944011e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0001001853888737,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0004752361273858,285.7740478515625,294.1499938964844,292.04998779296875,291.6495666503906,295.648681640625,292.04998779296875,287.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137006174772,7.465579265897304e-09,0.0010136931668967,-0.0186102669686079,0.0,0.0,0.0,-0.0085138473659753,60.0,8.383819580078125,-0.0,-7.006077851201553e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,9.459591092308985e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,9.961371688405052e-05,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,7.357465801760554e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,9.9614066130016e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61376953125,0.0,0.0,0.0004725260369013,285.779296875,294.1499938964844,292.04998779296875,291.6556396484375,295.6163330078125,292.04998779296875,287.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079175699502,6.789621753711117e-09,0.0010079108178615,-0.0168397687375545,0.0,0.0,0.0,-0.0081787342205643,60.0,8.314362525939941,-0.0,-6.926399009898887e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,9.437213884666562e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,9.937807772075756e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,7.340060983551666e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,9.937842696672304e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0004714082751888,285.7845458984375,294.1499938964844,292.04998779296875,291.66143798828125,295.5844421386719,292.04998779296875,287.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055312886834,6.510820771410408e-09,0.0010055247694253,-0.0161094758659601,0.0,0.0,0.0,-0.0080405110493302,60.0,8.267839431762695,-0.0,-6.893667858776098e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,9.442449663765728e-05,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6232604980469,0.0,0.0,9.943321492755786e-05,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,7.344133337028325e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226806640625,0.0,0.0,9.943355689756572e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,0.0004716698022093,285.7897644042969,294.1499938964844,292.04998779296875,291.6670227050781,295.55279541015625,292.04998779296875,287.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060874046757,6.576043265482667e-09,0.0010060807690024,-0.0162803251296281,0.0,0.0,0.0,-0.0080728363245725,60.0,8.241592407226562,-0.0,-6.901318272412027e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,9.473678801441564e-05,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,9.976207365980372e-05,299.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,7.368422666331753e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,9.97624229057692e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0004732297675218,285.79498291015625,294.1499938964844,292.04998779296875,291.67236328125,295.5214538574219,292.04998779296875,287.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009413623251,6.9651235889978125e-09,0.001009406754747,-0.0172994714230299,0.0,0.0,0.0,-0.008265714161098,60.0,8.238249778747559,-0.0,-6.947043118543661e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,9.525126370135696e-05,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0001003038487397,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,7.408437522826716e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,0.0001003041907097,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0004757996939588,285.8002624511719,294.1499938964844,292.04998779296875,291.67742919921875,295.4902038574219,292.04998779296875,287.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148941073566,7.606108631819097e-09,0.0010148865403607,-0.0189783368259668,0.0,0.0,0.0,-0.008583472110331,60.0,8.251147270202637,-0.0,-7.022700998504662e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,9.594141010893507e-05,297.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.00010103060049,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,7.462115900125355e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.000101030949736,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0004792471299879,285.8055419921875,294.1499938964844,292.04998779296875,291.6822509765625,295.45904541015625,292.04998779296875,287.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222466662526,8.465964818071825e-09,0.0010222381679341,-0.0212302152067422,0.0,0.0,0.0,-0.0090097347274422,60.0,8.280259132385254,-0.0,-7.124835121885553e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,9.673953172750772e-05,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,0.0001018710609059,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,7.524191460106522e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001018714028759,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.0004832338890992,285.8108825683594,294.1499938964844,292.04998779296875,291.68682861328125,295.42791748046875,292.04998779296875,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307498741894,9.46035338955653e-09,0.0010307404445484,-0.0238340180367231,0.0,0.0,0.0,-0.0095026921480894,60.0,8.321087837219238,-0.0,-7.243868083151028e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.76075534708798e-05,297.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0001027851249091,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,7.591704343212768e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,0.000102785474155,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0004875698359683,285.8162536621094,294.1499938964844,292.04998779296875,291.691162109375,295.39678955078125,292.04998779296875,287.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399983730167,1.0541847395018069e-08,0.0010399877792224,-0.0266653671860694,0.0,0.0,0.0,-0.0100388331338763,60.0,8.371731758117676,-0.0,-7.374445942787133e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,9.8487944342196e-05,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0001037122201523,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,7.66017910791561e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,0.0001037125693983,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,0.0004919675993733,285.8216552734375,294.1499938964844,292.04998779296875,291.6952209472656,295.3656921386719,292.04998779296875,287.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493787704035,1.1638764618737696e-08,0.0010493671288713,-0.0295364446938037,0.0,0.0,0.0,-0.0105826202780008,60.0,8.427964210510254,-0.0,-7.508076294016065e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,9.933710680343212e-05,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,0.0001046064280671,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,7.726225157966837e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0001046067773131,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0004962093080393,285.8271179199219,294.1499938964844,292.04998779296875,291.69903564453125,295.3346252441406,292.04998779296875,287.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584269184619,1.2696783180388138e-08,0.0010584141127765,-0.0323050320148468,0.0,0.0,0.0,-0.0111071253195405,60.0,8.48677921295166,-0.0,-7.638102772489219e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0001001208511297,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,0.0001054317544912,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,7.787183130858466e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0001054321037372,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66192626953125,0.0,0.0,0.0005001242971047,285.8326416015625,294.1499938964844,292.04998779296875,291.7025756835937,295.3035888671875,292.04998779296875,287.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667780879884,1.3673302490246897e-08,0.0010667644673958,-0.0348597057163715,0.0,0.0,0.0,-0.0115912286564707,60.0,8.545074462890625,-0.0,-7.759103226590015e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0001008135150186,297.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670227050781,0.0,0.0,0.0001061611619661,299.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,7.841057231416926e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001061615112121,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,0.0005035842768847,285.8381652832031,294.1499938964844,292.04998779296875,291.7058410644531,295.2726135253906,292.04998779296875,287.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741588193923,1.4536345460669509e-08,0.0010741443838924,-0.0371169559657573,0.0,0.0,0.0,-0.0120190773159265,60.0,8.599964141845703,-0.0,-7.866832874015017e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0001014088556985,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,0.000106788087578,299.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,7.887361425673589e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0001067884368239,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.0005065581644885,285.84375,294.1499938964844,292.04998779296875,291.7088317871094,295.2417297363281,292.04998779296875,287.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805029887706,1.527813253687782e-08,0.0010804876219481,-0.039056621491909,0.0,0.0,0.0,-0.0123868146911263,60.0,8.650246620178223,-0.0,-7.96001984326722e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768798828125,0.0,0.0,0.0001018994516925,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0001073047023965,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,7.925518730189651e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766357421875,0.0,0.0,0.0001073050516424,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,0.0005090087652206,285.849365234375,294.1499938964844,292.04998779296875,291.7115478515625,295.2110290527344,292.04998779296875,287.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857306187972,1.5889407123381716e-08,0.0010857147863134,-0.0406546927988529,0.0,0.0,0.0,-0.0126898502930998,60.0,8.69398307800293,-0.0,-8.037223153678499e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.000102294536191,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,0.0001077207489288,299.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,7.956248009577394e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0001077210908988,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,0.0005109822959639,285.85498046875,294.1499938964844,292.04998779296875,291.7140197753906,295.1804504394531,292.04998779296875,287.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899408953264,1.638167823614367e-08,0.001089924480766,-0.0419414266943931,0.0,0.0,0.0,-0.0129338921979069,60.0,8.731404304504395,-0.0,-8.09966635983983e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,0.0001026049139909,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0001080475922208,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,7.980388181749731e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001080479414667,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.00051253271522,285.8606262207031,294.1499938964844,292.04998779296875,291.7161865234375,295.15008544921875,292.04998779296875,287.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932482546195,1.6768410660006342e-08,0.0010932314908131,-0.0429521538317203,0.0,0.0,0.0,-0.0131256124004721,60.0,8.761506080627441,-0.0,-8.148892050030555e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,0.0001028768310789,297.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,0.0001083339375327,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,8.001537207746878e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,0.0001083342795027,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,0.0005138909909874,285.86627197265625,294.1499938964844,292.04998779296875,291.71807861328125,295.1199035644531,292.04998779296875,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961454827338,1.7107216976341988e-08,0.0010961283696815,-0.0438375174999237,0.0,0.0,0.0,-0.0132935717701911,60.0,8.786504745483398,-0.0,-8.192139233642592e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,0.0001032148938975,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001086899355868,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,8.027831063373014e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0001086902775568,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,0.0005155796534381,285.8719177246094,294.1499938964844,292.04998779296875,291.7196960449219,295.0899658203125,292.04998779296875,287.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997471399605,1.752844269731213e-08,0.0010997296776622,-0.0449381209909915,0.0,0.0,0.0,-0.0135023891925811,60.0,8.809192657470703,-0.0,-8.246067295658578e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0001034312881529,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0001089178040274,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013854980469,0.0,0.0,8.044661808526143e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001089181459974,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.0005166605697013,285.8775939941406,294.1499938964844,292.04998779296875,291.72100830078125,295.06024169921875,292.04998779296875,287.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020537931472,1.7798065243823658e-08,0.0011020360980182,-0.0456425175070762,0.0,0.0,0.0,-0.0136360563337802,60.0,8.829442977905273,-0.0,-8.280678542860188e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,0.0001034828965202,297.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,0.0001089721554308,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,8.048675226746127e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,0.0001089724901248,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0005169183714315,285.88330078125,294.1499938964844,292.04998779296875,291.7220458984375,295.0307922363281,292.04998779296875,287.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026045540347,1.7862365808696268e-08,0.0011025867424905,-0.0458104945719242,0.0,0.0,0.0,-0.0136679373681545,60.0,8.842400550842285,-0.0,-8.288942865419814e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,0.0001034440938383,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0001089312936528,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,8.045657159527764e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0001089316356228,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0005167245399206,285.8889465332031,294.1499938964844,292.04998779296875,291.7228088378906,295.0016174316406,292.04998779296875,287.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021915124729,1.7814009822814114e-08,0.0011021737009286,-0.0456841737031936,0.0,0.0,0.0,-0.0136439679190516,60.0,8.8469877243042,-0.0,-8.282727037567383e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,0.0001033792868838,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,0.0001088630524463,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,8.040617103688419e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001088633871404,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0005164008471183,285.8946228027344,294.1499938964844,292.04998779296875,291.7232360839844,294.9727783203125,292.04998779296875,287.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015009367838,1.773325131182446e-08,0.0011014832416549,-0.0454731956124305,0.0,0.0,0.0,-0.0136039331555366,60.0,8.8456449508667,-0.0,-8.272351692539814e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001033198132063,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,0.0001088004282792,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,8.035991049837321e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,0.0001088007556973,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.000516103755217,285.9002990722656,294.1499938964844,292.04998779296875,291.723388671875,294.9442138671875,292.04998779296875,287.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008671717718,1.7659138151771003e-08,0.0011008494766429,-0.045279573649168,0.0,0.0,0.0,-0.0135671915486454,60.0,8.841012001037598,-0.0,-8.26283539367978e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.000103267157101,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,0.0001087449782062,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,8.031895413296297e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,0.0001087453129002,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,0.0005158407147973,285.90594482421875,294.1499938964844,292.04998779296875,291.723388671875,294.9159545898437,292.04998779296875,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003060499206,1.7593521306480397e-08,0.0011002883547917,-0.0451081469655036,0.0,0.0,0.0,-0.0135346632450819,60.0,8.834586143493652,-0.0,-8.254414751718286e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,0.0001032211366691,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,0.0001086965203285,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,8.02831636974588e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0001086968477466,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0005156108527444,285.9115905761719,294.1499938964844,292.04998779296875,291.723388671875,294.88800048828125,292.04998779296875,287.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998155921697,1.753617162592036e-08,0.0010997980134561,-0.0449583120644092,0.0,0.0,0.0,-0.013506231829524,60.0,8.827522277832031,-0.0,-8.247058502774962e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0001031799838528,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001086531847249,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,8.025115675991401e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.000108653512143,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.000515405263286,285.9172058105469,294.1499938964844,292.04998779296875,291.723388671875,294.8602905273437,292.04998779296875,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993769392371,1.7484884651253196e-08,0.0010993594769388,-0.0448243170976638,0.0,0.0,0.0,-0.013480806723237,60.0,8.820204734802246,-0.0,-8.240482429755502e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,0.0001031446590786,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,0.0001086159900296,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,8.022368274396285e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001086163174477,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0005152288358658,285.9228515625,294.1499938964844,292.04998779296875,291.723388671875,294.8328552246094,292.04998779296875,287.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990005685016,1.7440866528772858e-08,0.0010989831062033,-0.0447093062102794,0.0,0.0,0.0,-0.0134589849039912,60.0,8.81290340423584,-0.0,-8.234840720433567e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0001031151041388,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,0.0001085848707589,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,8.020069071790203e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001085851836251,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,0.0005150812212377,285.928466796875,294.1499938964844,292.04998779296875,291.723388671875,294.8057556152344,292.04998779296875,287.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986854322254,1.7404028440637376e-08,0.0010986680863425,-0.0446130558848381,0.0,0.0,0.0,-0.0134407225996255,60.0,8.805795669555664,-0.0,-8.230120585039914e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,0.0001030895873554,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,0.0001085580006474,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75323486328125,0.0,0.0,8.018084918148816e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0001085583207895,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0005149537464603,285.93408203125,294.1499938964844,292.04998779296875,291.723388671875,294.7789001464844,292.04998779296875,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984136024489,1.737223165321211e-08,0.0010983961401507,-0.0445299819111824,0.0,0.0,0.0,-0.0134249599650502,60.0,8.798842430114746,-0.0,-8.226047754078537e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.000103069585748,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0001085369367501,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,8.016528590815142e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0001085372568923,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0005148538039065,285.939697265625,294.1499938964844,292.04998779296875,291.723388671875,294.7523193359375,292.04998779296875,287.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982003295794,1.7347298708614293e-08,0.0010981829836964,-0.0444648340344429,0.0,0.0,0.0,-0.0134125994518399,60.0,8.792125701904297,-0.0,-8.22285457502403e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0001030536877806,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0001085202020476,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,8.015292405616492e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,0.0001085205149138,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,0.0005147744086571,285.9453125,294.1499938964844,292.04998779296875,291.723388671875,294.7259826660156,292.04998779296875,287.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980308288708,1.7327483448070783e-08,0.0010980134829878,-0.0444130599498748,0.0,0.0,0.0,-0.0134027758613228,60.0,8.785611152648926,-0.0,-8.220317226914632e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,0.0001030429993988,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,0.0001085089534171,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,8.014460763661191e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,0.0001085092590074,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,0.000514721032232,285.9508972167969,294.1499938964844,292.04998779296875,291.723388671875,294.699951171875,292.04998779296875,287.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979168582707,1.7314162548132117e-08,0.0010978996288031,-0.0443782545626163,0.0,0.0,0.0,-0.0133961718529462,60.0,8.779404640197754,-0.0,-8.218611213806072e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
