time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979000,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001030360799632,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0001085016629076,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,8.013922342797741e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.0001085019684978,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0005146864568814,285.9565124511719,294.1499938964844,292.04998779296875,291.723388671875,294.6741638183594,292.04998779296875,287.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978430509567,1.7305529453892632e-08,0.0010978257050737,-0.0443556942045688,0.0,0.0,0.0,-0.0133918914943933,60.0,8.773419380187988,-0.0,-8.217506319851965e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,0.0001030325656756,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,0.0001084979594452,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,8.013648766791448e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,0.0001084982723114,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,0.0005146688781678,285.96209716796875,294.1499938964844,292.04998779296875,291.723388671875,294.64862060546875,292.04998779296875,287.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097805565223,1.7301143628856153e-08,0.0010977882193401,-0.044344238936901,0.0,0.0,0.0,-0.0133897177875041,60.0,8.767638206481934,-0.0,-8.216944991090713e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.000103033868072,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0001084993418771,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,8.013750630198047e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,0.0001084996474673,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0005146754556335,285.9676818847656,294.1499938964844,292.04998779296875,291.723388671875,294.62335205078125,292.04998779296875,287.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978194186463,1.7302765442650525e-08,0.0010978020727634,-0.0443484745919704,0.0,0.0,0.0,-0.013390521518886,60.0,8.762131690979004,-0.0,-8.217152469569555e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,0.0001030377243296,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001085034018615,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,8.014050399651751e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0001085037074517,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0005146946641616,285.9732360839844,294.1499938964844,292.04998779296875,291.723388671875,294.5982971191406,292.04998779296875,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978603968396,1.7307561606116906e-08,0.0010978430509567,-0.0443610064685344,0.0,0.0,0.0,-0.013392899185419,60.0,8.756814956665039,-0.0,-8.217766378493253e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.0001030459097819,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958984375,0.0,0.0,0.0001085120238712,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,8.014687045942992e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0001085123221855,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,0.0005147355841472,285.97882080078125,294.1499938964844,292.04998779296875,291.723388671875,294.5735168457031,292.04998779296875,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979474755004,1.7317752565304545e-08,0.0010979301296174,-0.0443876385688781,0.0,0.0,0.0,-0.0133979516103863,60.0,8.751755714416504,-0.0,-8.219071645498843e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,299.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,0.000103056358057,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0001085230251192,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,8.015499770408496e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,0.0001085233234334,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009948730469,0.0,0.0,0.0005147877382114,285.984375,294.1499938964844,292.04998779296875,291.723388671875,294.5489501953125,292.04998779296875,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098058768548,1.733076615550999e-08,0.0010980414226651,-0.0444216392934322,0.0,0.0,0.0,-0.0134044028818607,60.0,8.746877670288086,-0.0,-8.220737157671466e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,0.0001030702842399,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0001085376934497,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,8.016582432901487e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,0.000108537991764,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0005148572963662,285.9899597167969,294.1499938964844,292.04998779296875,291.723388671875,294.5246276855469,292.04998779296875,287.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098207081668,1.7348112280046735e-08,0.0010981897357851,-0.044466957449913,0.0,0.0,0.0,-0.0134130008518695,60.0,8.742218017578125,-0.0,-8.222958314263451e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,0.0001030866478686,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0001085549301933,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,8.017855725483969e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0001085552212316,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0005149390781298,285.9955139160156,294.1499938964844,292.04998779296875,291.723388671875,294.5005187988281,292.04998779296875,287.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983813554048,1.736849952749253e-08,0.0010983640095219,-0.0445202253758907,0.0,0.0,0.0,-0.0134231075644493,60.0,8.737732887268066,-0.0,-8.22556955881737e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,0.0001031056526699,297.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0001085749390767,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,8.01933347247541e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,0.000108575230115,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,0.0005150340148247,286.0010681152344,294.1499938964844,292.04998779296875,291.723388671875,294.4765930175781,292.04998779296875,287.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985838016495,1.73921677060207e-08,0.0010985663393512,-0.0445820689201355,0.0,0.0,0.0,-0.0134348412975668,60.0,8.73338794708252,-0.0,-8.228600734128123e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,0.0001031268620863,297.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.0001085972762666,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,8.020982932066545e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,0.0001085975673049,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,0.0005151399527676,286.006591796875,294.1499938964844,292.04998779296875,291.723388671875,294.4529724121094,292.04998779296875,287.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988096473738,1.74185874612931e-08,0.0010987921850755,-0.044651098549366,0.0,0.0,0.0,-0.0134479384869337,60.0,8.72928524017334,-0.0,-8.231985759721283e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,0.0001031500651151,297.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0001086217162082,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,8.022788097150624e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001086220072465,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267822265625,0.0,0.0,0.0005152558442205,286.0121459960937,294.1499938964844,292.04998779296875,291.723388671875,294.42950439453125,292.04998779296875,287.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990569135174,1.7447499445211182e-08,0.0010990394512191,-0.0447266399860382,0.0,0.0,0.0,-0.013462271541357,60.0,8.725298881530762,-0.0,-8.235690529545536e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.0001031753417919,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,0.0001086483316612,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,8.024754060897976e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,0.0001086486226995,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,0.000515382096637,286.0177001953125,294.1499938964844,292.04998779296875,291.723388671875,294.4063720703125,292.04998779296875,287.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993261821568,1.7478985370189548e-08,0.0010993086034432,-0.0448089018464088,0.0,0.0,0.0,-0.0134778805077075,60.0,8.72149658203125,-0.0,-8.239726412284656e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368835449219,0.0,0.0,0.0001032021900755,297.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001086766060325,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,8.026841533137485e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001086768897948,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0005155162070877,286.0232238769531,294.1499938964844,292.04998779296875,291.723388671875,294.3834533691406,292.04998779296875,287.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996120981872,1.7512432393118615e-08,0.0010995946358889,-0.0448962897062301,0.0,0.0,0.0,-0.013494461774826,60.0,8.717817306518555,-0.0,-8.24401382715223e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001032300278893,297.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0001087059208657,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,8.029006858123466e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001087062046281,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0005156552651897,286.0287475585937,294.1499938964844,292.04998779296875,291.723388671875,294.3606872558594,292.04998779296875,287.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999086080119,1.7547110431337387e-08,0.0010998911457136,-0.044986892491579,0.0,0.0,0.0,-0.0135116530582308,60.0,8.714232444763184,-0.0,-8.248461114135355e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0001032593063428,297.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0001087367563741,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,8.031284232856706e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,0.0001087370401364,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0005158015410415,286.0342712402344,294.1499938964844,292.04998779296875,291.723388671875,294.3381652832031,292.04998779296875,287.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002206010743,1.758358791903447e-08,0.0011002030223608,-0.0450821928679943,0.0,0.0,0.0,-0.0135297356173396,60.0,8.71073055267334,-0.0,-8.253140038050334e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001032894942909,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,0.0001087685450329,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,8.033632184378803e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.0001087688287952,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,0.0005159522988833,286.039794921875,294.1499938964844,292.04998779296875,291.723388671875,294.3158569335937,292.04998779296875,287.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005421401932,1.7621195169681414e-08,0.0011005245614796,-0.0451804473996162,0.0,0.0,0.0,-0.0135483788326382,60.0,8.707327842712402,-0.0,-8.25796533376888e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,0.0001033204753184,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,0.0001088011777028,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,8.03604198154062e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.0001088014541892,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0005161070730537,286.0452880859375,294.1499938964844,292.04998779296875,291.723388671875,294.29376220703125,292.04998779296875,287.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008721776306,1.765979540380158e-08,0.001100854598917,-0.0452812910079956,0.0,0.0,0.0,-0.0135675147175788,60.0,8.703996658325195,-0.0,-8.262919948265336e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.000103351958387,297.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.0001088343269657,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,8.038490341277793e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,0.0001088346034521,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0005162643501535,286.0508117675781,294.1499938964844,292.04998779296875,291.723388671875,294.2718811035156,292.04998779296875,287.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012075701728,1.7699019139172378e-08,0.0011011898750439,-0.0453837625682354,0.0,0.0,0.0,-0.0135869588702917,60.0,8.700724601745605,-0.0,-8.267955564633669e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,0.0001033837543218,297.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0001088678109226,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,8.040963439270854e-05,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.000108868087409,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,0.0005164231988601,286.0563049316406,294.1499938964844,292.04998779296875,291.723388671875,294.2502136230469,292.04998779296875,287.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015463387593,1.7738630120334165e-08,0.0011015286436304,-0.0454872474074363,0.0,0.0,0.0,-0.0136065958067774,60.0,8.69748592376709,-0.0,-8.273042340078973e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001034156957757,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,0.0001089014476747,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,8.043447451200336e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0001089017241611,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,0.0005165827460587,286.0617980957031,294.1499938964844,292.04998779296875,291.723388671875,294.2287292480469,292.04998779296875,287.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101886620745,1.7778424066250412e-08,0.0011018688092008,-0.0455912053585052,0.0,0.0,0.0,-0.0136263230815529,60.0,8.694287300109863,-0.0,-8.278154695062767e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,0.0001034474844345,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,0.0001089349243557,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,8.045919821597636e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0001089351935661,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782653808594,0.0,0.0,0.0005167415365576,286.0672912597656,294.1499938964844,292.04998779296875,291.723388671875,294.2074584960937,292.04998779296875,287.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022252729162,1.7818026165627998e-08,0.001102207461372,-0.0456946641206741,0.0,0.0,0.0,-0.0136459553614258,60.0,8.69109058380127,-0.0,-8.283243602136282e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0001034790402627,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.00010896816093,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,8.048374729696661e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0001089684301405,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.0005168991629034,286.0727844238281,294.1499938964844,292.04998779296875,291.723388671875,294.1864013671875,292.04998779296875,287.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025614803656,1.7857344047911283e-08,0.0011025436688214,-0.0457973778247833,0.0,0.0,0.0,-0.01366544701159,60.0,8.687904357910156,-0.0,-8.288297692615745e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0001035100358421,297.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886108398437,0.0,0.0,0.0001090008008759,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,8.05078525445424e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,0.0001090010700863,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,0.0005170539952814,286.0782470703125,294.1499938964844,292.04998779296875,291.723388671875,294.1654968261719,292.04998779296875,287.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028916342183,1.7895960269243005e-08,0.0011028738226741,-0.0458982549607753,0.0,0.0,0.0,-0.0136845903471112,60.0,8.684691429138184,-0.0,-8.293262965253234e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0001035402601701,297.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0001090326331905,299.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,8.053136116359383e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.0001090329024009,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,0.0005172049859538,286.083740234375,294.1499938964844,292.04998779296875,291.723388671875,294.14483642578125,292.04998779296875,287.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032137554138,1.793361725788145e-08,0.0011031958274543,-0.0459966287016868,0.0,0.0,0.0,-0.0137032587081193,60.0,8.681455612182617,-0.0,-8.298106735082912e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.0001035695095197,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,0.000109063432319,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,8.055410580709577e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.0001090637015295,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.0005173510871827,286.0892028808594,294.1499938964844,292.04998779296875,291.723388671875,294.12432861328125,292.04998779296875,287.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103525282815,1.7970053889371232e-08,0.0011035073548555,-0.0460918135941028,0.0,0.0,0.0,-0.0137213226407766,60.0,8.678169250488281,-0.0,-8.30279418551072e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001035978348227,297.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001090932637453,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,8.057614468270913e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0001090935256797,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,0.0005174925900064,286.0946655273437,294.1499938964844,292.04998779296875,291.723388671875,294.1040344238281,292.04998779296875,287.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038270313292,1.8005346547056433e-08,0.0011038091033697,-0.0461840033531188,0.0,0.0,0.0,-0.0137388175353407,60.0,8.674839973449707,-0.0,-8.3073359746777e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0001036245739669,297.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0001091214217012,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,8.059693936957046e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001091216836357,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.0005176261183805,286.1001281738281,294.1499938964844,292.04998779296875,291.723388671875,294.0839538574219,292.04998779296875,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041118996217,1.8038655014152027e-08,0.0011040938552469,-0.0462710112333297,0.0,0.0,0.0,-0.0137553298845887,60.0,8.671420097351074,-0.0,-8.311623389545275e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001036499234032,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0001091481171897,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,8.061664993874729e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0001091483791242,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0005177527782507,286.1055908203125,294.1499938964844,292.04998779296875,291.723388671875,294.0640563964844,292.04998779296875,287.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043819831684,1.8070235086042885e-08,0.0011043639387935,-0.0463535040616989,0.0,0.0,0.0,-0.013770985417068,60.0,8.667922019958496,-0.0,-8.31568982562203e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0001036733738146,297.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,0.0001091728117899,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,8.063489076448604e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,0.0001091730664484,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0005178698920644,286.11102294921875,294.1499938964844,292.04998779296875,291.723388671875,294.0443115234375,292.04998779296875,287.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104631810449,1.809944905062366e-08,0.0011046136496588,-0.0464298166334629,0.0,0.0,0.0,-0.0137854674831032,60.0,8.664314270019531,-0.0,-8.31945214940788e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0001036949615809,297.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001091955491574,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,8.065167639870197e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,0.0001091958038159,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0005179776926524,286.116455078125,294.1499938964844,292.04998779296875,291.723388671875,294.0247802734375,292.04998779296875,287.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048617307096,1.8126339540458506e-08,0.0011048436863347,-0.0465000607073307,0.0,0.0,0.0,-0.0137987993657588,60.0,8.660587310791016,-0.0,-8.322916755787446e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.0001037142355926,297.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,0.0001092158490791,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,8.06666721473448e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,0.0001092161037377,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0005180740263313,286.1219177246094,294.1499938964844,292.04998779296875,291.723388671875,294.0054016113281,292.04998779296875,287.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050670873373,1.815035410857036e-08,0.0011050489265471,-0.0465627871453762,0.0,0.0,0.0,-0.0138107044622302,60.0,8.656730651855469,-0.0,-8.326010458858948e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0001037313049891,297.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0001092338206944,299.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,8.067995076999068e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,0.000109234075353,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0005181593005545,286.1273193359375,294.1499938964844,292.04998779296875,291.723388671875,293.9862365722656,292.04998779296875,287.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110524892807,1.8171617099937976e-08,0.0011052307672798,-0.0466183312237262,0.0,0.0,0.0,-0.0138212451711297,60.0,8.652718544006348,-0.0,-8.328750311648039e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,0.0001037456677295,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001092489474103,299.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,8.069111936492845e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,0.0001092492020688,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,0.0005182310123927,286.1327514648437,294.1499938964844,292.04998779296875,291.723388671875,293.9672241210937,292.04998779296875,287.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054018978029,1.818950856602441e-08,0.0011053837370127,-0.0466650612652301,0.0,0.0,0.0,-0.0138301141560077,60.0,8.648553848266602,-0.0,-8.331056022825578e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.0001037571782944,297.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001092610764317,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,8.07000687927939e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,0.0001092613238142,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,0.0005182885215617,286.1381530761719,294.1499938964844,292.04998779296875,291.723388671875,293.9484558105469,292.04998779296875,287.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055245995521,1.8203847318432054e-08,0.0011055064387619,-0.0467025153338909,0.0,0.0,0.0,-0.0138372229412198,60.0,8.644185066223145,-0.0,-8.332904855024027e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0001037657202687,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,0.0001092700695153,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,8.070671174209565e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0001092703168978,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0005183311877772,286.1435852050781,294.1499938964844,292.04998779296875,291.723388671875,293.9298400878906,292.04998779296875,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056155199185,1.8214482366829543e-08,0.0011055973591282,-0.0467302948236465,0.0,0.0,0.0,-0.0138424951583147,60.0,8.639636993408203,-0.0,-8.334275491961307e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001037710753735,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,0.0001092757156584,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,8.071088086580858e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.000109275955765,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0005183579633012,286.1489562988281,294.1499938964844,292.04998779296875,291.723388671875,293.9114074707031,292.04998779296875,287.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056725634261,1.822115436311833e-08,0.0011056544026359,-0.0467477217316627,0.0,0.0,0.0,-0.0138458022847771,60.0,8.634872436523438,-0.0,-8.335135959214315e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,0.0001037729234667,297.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,0.0001092776583391,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,8.071231422945857e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,0.0001092778984457,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0005183671601116,286.15435791015625,294.1499938964844,292.04998779296875,291.723388671875,293.8931884765625,292.04998779296875,287.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056922376155,1.8223449416154835e-08,0.0011056740768253,-0.0467537157237529,0.0,0.0,0.0,-0.0138469412922859,60.0,8.629881858825684,-0.0,-8.33543154499239e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0001037712281686,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001092758757295,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,8.07109972811304e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0001092761158361,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0005183587200008,286.1597595214844,294.1499938964844,292.04998779296875,291.723388671875,293.8751220703125,292.04998779296875,287.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056741932407,1.822132844608859e-08,0.0011056559160351,-0.0467481762170791,0.0,0.0,0.0,-0.0138458898290991,60.0,8.624655723571777,-0.0,-8.335158696581858e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,0.0001037656111293,297.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0001092699603759,299.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,8.07066317065619e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,0.0001092702004825,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,0.0005183306639082,286.1651306152344,294.1499938964844,292.04998779296875,291.723388671875,293.8572082519531,292.04998779296875,287.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056143557652,1.821432960014136e-08,0.0011055960785597,-0.0467298962175846,0.0,0.0,0.0,-0.0138424197211861,60.0,8.61920166015625,-0.0,-8.334256307307444e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
