time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981340,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,0.0001037558904499,297.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.0001092597231036,299.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,8.069906471064314e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,0.0001092599632102,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,0.0005182820605114,286.1705017089844,294.1499938964844,292.04998779296875,291.723388671875,293.8395080566406,292.04998779296875,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055106297135,1.820220418835561e-08,0.0011054924689233,-0.046698223799467,0.0,0.0,0.0,-0.0138364089652895,60.0,8.613429069519043,-0.0,-8.33269311328877e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0001037417023326,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,0.0001092447855626,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,8.068803435890004e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,0.0001092450256692,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.000518211221788,286.17584228515625,294.1499938964844,292.04998779296875,291.723388671875,293.8219299316406,292.04998779296875,287.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053595226258,1.8184525885089897e-08,0.0011053413618355,-0.0466520451009273,0.0,0.0,0.0,-0.0138276452198624,60.0,8.607407569885254,-0.0,-8.330414402735188e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0001037234687828,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,0.0001092255843104,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,8.067384624155238e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.000109225824417,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0005181201267987,286.1811828613281,294.1499938964844,292.04998779296875,291.723388671875,293.8045654296875,292.04998779296875,287.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051652254536,1.816179917568661e-08,0.0011051470646634,-0.0465926826000213,0.0,0.0,0.0,-0.0138163790106773,60.0,8.601054191589355,-0.0,-8.327485545578386e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.0001037000474752,297.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001092009260901,299.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,8.065563451964408e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0001092011589207,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,0.0005180031294003,286.1865234375,294.1499938964844,292.04998779296875,291.723388671875,293.7873840332031,292.04998779296875,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049156310036,1.8132610080101585e-08,0.0011048974702134,-0.0465164370834827,0.0,0.0,0.0,-0.0138019090518355,60.0,8.594371795654297,-0.0,-8.32372393233527e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001036723260767,297.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0001091717349481,299.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951171875,0.0,0.0,8.063406858127564e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,0.0001091719677788,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0005178646533749,286.1918640136719,294.1499938964844,292.04998779296875,291.723388671875,293.7703857421875,292.04998779296875,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046202853322,1.809806526864577e-08,0.0011046022409573,-0.0464262031018734,0.0,0.0,0.0,-0.0137847838923335,60.0,8.58739185333252,-0.0,-8.31927451372394e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001036385292536,297.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.0001091361409635,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,8.06077805464156e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001091363737941,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0005176958511583,286.1971740722656,294.1499938964844,292.04998779296875,291.723388671875,293.7535400390625,292.04998779296875,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042600963264,1.805594429526991e-08,0.0011042420519515,-0.046316172927618,0.0,0.0,0.0,-0.013763902708888,60.0,8.5800142288208,-0.0,-8.313849519936414e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0001036003232002,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0001090959194698,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,8.057807281147689e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0001090961450245,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,0.0005175050464458,286.2024841308594,294.1499938964844,292.04998779296875,291.723388671875,293.73687744140625,292.04998779296875,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038531083613,1.8008341484687662e-08,0.0011038350639864,-0.0461918264627456,0.0,0.0,0.0,-0.0137403048574924,60.0,8.572307586669922,-0.0,-8.30772108884048e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0001035563618643,297.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,0.0001090496225515,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,8.054387581069022e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0001090498481062,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0005172853707335,286.2077941894531,294.1499938964844,292.04998779296875,291.723388671875,293.72039794921875,292.04998779296875,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033846531063,1.79535515343332e-08,0.0011033667251467,-0.046048704534769,0.0,0.0,0.0,-0.0137131437659263,60.0,8.564234733581543,-0.0,-8.30067108381627e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,0.0001035062959999,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,0.0001089969009626,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,8.050493488553911e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.0001089971265173,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163879394531,0.0,0.0,0.0005170353106223,286.21307373046875,294.1499938964844,292.04998779296875,291.723388671875,293.7040710449219,292.04998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028511216863,1.7891162329419785e-08,0.0011028333101421,-0.0458857268095016,0.0,0.0,0.0,-0.0136822154745459,60.0,8.555741310119629,-0.0,-8.292646214158594e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0001034504821291,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214538574219,0.0,0.0,0.000108938125777,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,8.046151924645528e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,0.0001089383513317,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0005167564959265,286.2183532714844,294.1499938964844,292.04998779296875,291.723388671875,293.6879272460937,292.04998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022564722225,1.7821612630086747e-08,0.0011022386606782,-0.0457040332257747,0.0,0.0,0.0,-0.0136477360501885,60.0,8.546863555908203,-0.0,-8.283704033829056e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0001033879598253,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.0001088722929125,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,8.04128940217197e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0001088725111912,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.0005164442118257,286.2236328125,294.1499938964844,292.04998779296875,291.723388671875,293.67193603515625,292.04998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101590343751,1.774370517182433e-08,0.0011015725322067,-0.0455005057156086,0.0,0.0,0.0,-0.0136091150343418,60.0,8.537515640258789,-0.0,-8.273693907767665e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.0001033189910231,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0001087996715796,299.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,8.035925566218793e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312194824219,0.0,0.0,0.0001087998898583,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0005160996806807,286.2288818359375,294.1499938964844,292.04998779296875,291.723388671875,293.6560974121094,292.04998779296875,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008555302396,1.7657768580647826e-08,0.0011008378351107,-0.0452759973704814,0.0,0.0,0.0,-0.0135665135458111,60.0,8.527742385864258,-0.0,-8.262659179081312e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001032385480357,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.000108714964881,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,8.029668970266357e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0001087151758838,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0005156978731974,286.234130859375,294.1499938964844,292.04998779296875,291.723388671875,293.64044189453125,292.04998779296875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999984806403,1.7557530540557312e-08,0.0010999809019267,-0.0450141131877899,0.0,0.0,0.0,-0.0135168218985199,60.0,8.517419815063477,-0.0,-8.249797645021317e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,0.0001031398278428,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,0.0001086110059986,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,8.021990652196109e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.041259765625,0.0,0.0,0.0001086112242774,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04156494140625,0.0,0.0,0.0005152047378942,286.2393493652344,294.1499938964844,292.04998779296875,291.723388671875,293.6249694824219,292.04998779296875,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989466682076,1.7434516053072002e-08,0.0010989292059093,-0.0446927174925804,0.0,0.0,0.0,-0.0134558388963341,60.0,8.506143569946289,-0.0,-8.234026438458386e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0001030279236147,297.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0001084931645891,299.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,8.013286424102262e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001084933755919,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0005146457115188,286.2445678710937,294.1499938964844,292.04998779296875,291.723388671875,293.609619140625,292.04998779296875,287.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977543424814,1.7295072041179086e-08,0.0010977369965985,-0.0443283729255199,0.0,0.0,0.0,-0.0133867114782333,60.0,8.494003295898438,-0.0,-8.216167657337793e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0001028983315336,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,0.0001083566967281,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,8.003207040019333e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0001083569077309,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.0005139983841218,286.2497863769531,294.1499938964844,292.04998779296875,291.723388671875,293.594482421875,292.04998779296875,287.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963735403493,1.7133592322693403e-08,0.0010963564272969,-0.0439064353704452,0.0,0.0,0.0,-0.0133066605776548,60.0,8.480751037597656,-0.0,-8.195510758923774e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001027535181492,297.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.0001082042072084,299.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556640625,0.0,0.0,7.991943857632577e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.0001082044182112,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,0.0005132750375196,286.2549743652344,294.1499938964844,292.04998779296875,291.723388671875,293.5794982910156,292.04998779296875,287.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948308045044,1.6953157100374483e-08,0.0010948138078674,-0.0434349365532398,0.0,0.0,0.0,-0.0132172117009758,60.0,8.466472625732422,-0.0,-8.172460042032982e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,0.0001025935562211,297.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.0001080357615137,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,7.979502697708085e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0001080359725165,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0005124760209582,286.2601318359375,294.1499938964844,292.04998779296875,291.723388671875,293.5646667480469,292.04998779296875,287.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931263677775,1.6753835652139063e-08,0.0010931097203865,-0.0429140590131282,0.0,0.0,0.0,-0.0131184002384543,60.0,8.451117515563965,-0.0,-8.147033980776541e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663757324219,0.0,0.0,0.0001024184457492,297.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,0.0001078513669199,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,7.965882832650095e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0001078515706467,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.00051160127623,286.2652893066406,294.1499938964844,292.04998779296875,291.723388671875,293.5500183105469,292.04998779296875,287.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912606958299,1.6535642188841848e-08,0.0010912441648542,-0.0423438251018524,0.0,0.0,0.0,-0.0130102345719933,60.0,8.434682846069336,-0.0,-8.1192453649237e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713195800781,0.0,0.0,0.0001022287760861,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0001076516346074,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,7.951130828587338e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,0.0001076518383342,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,0.000510653888341,286.2704162597656,294.1499938964844,292.04998779296875,291.723388671875,293.5355224609375,292.04998779296875,287.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892398422583,1.629930856950068e-08,0.0010892235441133,-0.0417261347174644,0.0,0.0,0.0,-0.0128930751234292,60.0,8.417189598083496,-0.0,-8.08920077588482e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762634277344,0.0,0.0,0.0001020241397782,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001074361425708,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,7.935214671306312e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0001074363462976,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,0.0005096316454,286.2755432128906,294.1499938964844,292.04998779296875,291.723388671875,293.5212097167969,292.04998779296875,287.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870594996958,1.6044321426988972e-08,0.0010870434343814,-0.0410596393048763,0.0,0.0,0.0,-0.0127666685730218,60.0,8.398650169372559,-0.0,-8.056846922954719e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0001018039984046,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0001072043232852,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,7.918092160252854e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0001072045197361,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.00050853198627,286.2806396484375,294.1499938964844,292.04998779296875,291.723388671875,293.507080078125,292.04998779296875,287.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847139637917,1.5770019956562464e-08,0.0010846981313079,-0.0403425954282283,0.0,0.0,0.0,-0.0126306861639022,60.0,8.378965377807617,-0.0,-8.02211488348803e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.000101572702988,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.0001069607606041,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,7.900102355051786e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,0.0001069609570549,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,0.0005073766224086,286.2857360839844,294.1499938964844,292.04998779296875,291.723388671875,293.4930725097656,292.04998779296875,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822495678439,1.5481822046581328e-08,0.0010822340846061,-0.039589162915945,0.0,0.0,0.0,-0.0124878156930208,60.0,8.358372688293457,-0.0,-7.985703831536739e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909729003906,0.0,0.0,0.000101326368167,297.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001067013581632,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,7.880943303462118e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.0,0.0,0.0001067015546141,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0005061461124569,286.290771484375,294.1499938964844,292.04998779296875,291.723388671875,293.4792785644531,292.04998779296875,287.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796249844133,1.5174888901015038e-08,0.0010796097340062,-0.0387866757810115,0.0,0.0,0.0,-0.0123356571421027,60.0,8.336664199829102,-0.0,-7.947016200660073e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,0.0001010701744235,297.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0001064315802068,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.861016638344154e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,0.0001064317766577,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,0.0005048664170317,286.2958068847656,294.1499938964844,292.04998779296875,291.723388671875,293.46563720703125,292.04998779296875,287.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768952779471,1.4855671359725877e-08,0.0010768803767859,-0.0379519909620285,0.0,0.0,0.0,-0.0121774086728692,60.0,8.31416130065918,-0.0,-7.906880483687928e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,0.0001008020335575,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,0.0001061492075677,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,7.84016156103462e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,0.0001061494040186,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0005035269423387,286.30084228515625,294.1499938964844,292.04998779296875,291.723388671875,293.4521484375,292.04998779296875,287.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740382131189,1.452156528358728e-08,0.001074023777619,-0.0370782986283302,0.0,0.0,0.0,-0.0120117785409092,60.0,8.290699005126953,-0.0,-7.864981199645626e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0001005258091026,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0001058583366102,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,7.818677113391459e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0001058585257851,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,0.0005021471879445,286.30584716796875,294.1499938964844,292.04998779296875,291.723388671875,293.4388122558594,292.04998779296875,287.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710951173678,1.4177391705061382e-08,0.0010710809146985,-0.0361781865358352,0.0,0.0,0.0,-0.0118411583825945,60.0,8.266566276550293,-0.0,-7.821935099627808e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.0001002408826025,297.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0001055582979461,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,7.796516001690179e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.000105558487121,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,0.0005007238942198,286.3108215332031,294.1499938964844,292.04998779296875,291.723388671875,293.4256591796875,292.04998779296875,287.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680593550205,1.3822375244387786e-08,0.0010680455015972,-0.0352496318519115,0.0,0.0,0.0,-0.0116651626303792,60.0,8.241647720336914,-0.0,-7.777657629048917e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,9.994917490985245e-05,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0001052511142916,299.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,7.773828110657632e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0001052513034665,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.0004992667818441,286.3157653808594,294.1499938964844,292.04998779296875,291.723388671875,293.41265869140625,292.04998779296875,287.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064951182343,1.3458911318764422e-08,0.001064937794581,-0.0342988856136798,0.0,0.0,0.0,-0.0114849787205457,60.0,8.21609878540039,-0.0,-7.732455742370804e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,9.96519302134402e-05,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,0.000104938109871,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,7.750708755338565e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001049382917699,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.0004977819626219,286.3207092285156,294.1499938964844,292.04998779296875,291.723388671875,293.3997802734375,292.04998779296875,287.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617841035127,1.3088555128604185e-08,0.0010617710649967,-0.0333300195634365,0.0,0.0,0.0,-0.0113013787195086,60.0,8.190088272094727,-0.0,-7.686531944273156e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,9.935081470757724e-05,297.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001046210163622,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,7.727288902970031e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,0.0001046212055371,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,0.0004962778184562,286.3255920410156,294.1499938964844,292.04998779296875,291.723388671875,293.3871154785156,292.04998779296875,287.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585758136585,1.2713373465089717e-08,0.0010585630079731,-0.0323484316468238,0.0,0.0,0.0,-0.0111153852194547,60.0,8.163497924804688,-0.0,-7.640149846110944e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,9.904691978590564e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,0.0001043010051944,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,7.703652227064595e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0001043011870933,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0004947598208673,286.3304748535156,294.1499938964844,292.04998779296875,291.723388671875,293.3746032714844,292.04998779296875,287.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553377214819,1.233472612938158e-08,0.0010553253814578,-0.0313576832413673,0.0,0.0,0.0,-0.0109276743605732,60.0,8.136590957641602,-0.0,-7.593480688683486e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,9.874139504972844e-05,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001039792696246,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,7.679888949496672e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,0.0001039794515236,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,0.0004932336742058,286.3353576660156,294.1499938964844,292.04998779296875,291.723388671875,293.3622436523437,292.04998779296875,287.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520823998376,1.1954051970519686e-08,0.0010520704090595,-0.030361546203494,0.0,0.0,0.0,-0.0107389595359563,60.0,8.109399795532227,-0.0,-7.546706370931133e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,9.843555017141624e-05,297.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,0.0001036572066368,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,7.656101661268622e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.0001036573812598,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.0004917058977298,286.3401794433594,294.1499938964844,292.04998779296875,291.723388671875,293.3500366210937,292.04998779296875,287.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488235857337,1.1572982572261026e-08,0.0010488120606169,-0.0293642804026603,0.0,0.0,0.0,-0.0105500472709536,60.0,8.082048416137695,-0.0,-7.500027265905373e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,9.81300836429e-05,297.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437683105469,0.0,0.0,0.0001033355365507,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,7.632342749275267e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434631347656,0.0,0.0,0.0001033357111737,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14373779296875,0.0,0.0,0.0004901800421066,286.3450012207031,294.1499938964844,292.04998779296875,291.723388671875,293.33795166015625,292.04998779296875,287.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455688461661,1.1192384796743228e-08,0.0010455576702952,-0.0283681638538837,0.0,0.0,0.0,-0.0103613687679171,60.0,8.054577827453613,-0.0,-7.453550665559305e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,9.782663983060048e-05,297.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0001030159983201,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,7.60874172556214e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,0.0001030161802191,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.0004886643146164,286.34979248046875,294.1499938964844,292.04998779296875,291.723388671875,293.3260192871094,292.04998779296875,287.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423357598483,1.0814314777007894e-08,0.0010423249332234,-0.0273785814642906,0.0,0.0,0.0,-0.010173943825066,60.0,8.027079582214355,-0.0,-7.40752597039318e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,9.752616460900754e-05,297.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.0001026995814754,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,7.585371349705383e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0001026997633744,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,0.0004871633427683,286.3545837402344,294.1499938964844,292.04998779296875,291.723388671875,293.3142395019531,292.04998779296875,287.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391341056674,1.0439936914963256e-08,0.0010391236282885,-0.0263985842466354,0.0,0.0,0.0,-0.0099883489310741,60.0,7.999659061431885,-0.0,-7.362091025697738e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,9.722898539621384e-05,297.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,0.0001023866425384,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,7.562257815152407e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,0.0001023868171614,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.000485678872792,286.3593139648437,294.1499938964844,292.04998779296875,291.723388671875,293.3026123046875,292.04998779296875,287.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359676089137,1.0069670430823408e-08,0.0010359575971961,-0.0254292748868465,0.0,0.0,0.0,-0.0098047917708754,60.0,7.972339630126953,-0.0,-7.317292016750798e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,9.693668107502162e-05,297.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0001020788331516,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,7.539522630395368e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.0001020790004986,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.000484218733618,286.3640441894531,294.1499938964844,292.04998779296875,291.723388671875,293.2911376953125,292.04998779296875,287.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328531498089,9.705472869825373e-09,0.0010328433709219,-0.02447578497231,0.0,0.0,0.0,-0.0096242437139153,60.0,7.94523811340332,-0.0,-7.273360580484224e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
