time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983680,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,9.664921526564284e-05,297.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,0.000101776116935,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,7.517163612646982e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.000101776284282,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,0.0004827827797271,286.3687744140625,294.1499938964844,292.04998779296875,291.723388671875,293.2797546386719,292.04998779296875,287.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297901462763,9.347308704832358e-09,0.0010297808330506,-0.0235380288213491,0.0,0.0,0.0,-0.0094466861337423,60.0,7.918352127075195,-0.0,-7.230285348214238e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,9.63683778536506e-05,297.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0001014803856378,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,7.495321187889203e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0001014805529848,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0004813799459952,286.3734436035156,294.1499938964844,292.04998779296875,291.723388671875,293.2685546875,292.04998779296875,287.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267978068441,8.997407263677815e-09,0.0010267888428643,-0.0226218439638614,0.0,0.0,0.0,-0.009273225441575,60.0,7.891846656799316,-0.0,-7.188327799667604e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,9.609333210391924e-05,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,0.000101190751593,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,7.473928417311981e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,0.0001011909189401,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,0.0004800060414709,286.37811279296875,294.1499938964844,292.04998779296875,291.723388671875,293.2574768066406,292.04998779296875,287.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238671675324,8.654721384004915e-09,0.0010238584363833,-0.0217245016247034,0.0,0.0,0.0,-0.0091033410280942,60.0,7.865654945373535,-0.0,-7.147353642267262e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,9.582534403307363e-05,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.000100908546301,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,7.453085709130391e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.000100908713648,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.000478667410789,286.3827514648437,294.1499938964844,292.04998779296875,291.723388671875,293.2465209960937,292.04998779296875,287.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210117325186,8.320833799757565e-09,0.0010210033506155,-0.020850146189332,0.0,0.0,0.0,-0.0089378179982304,60.0,7.839849948883057,-0.0,-7.107544064410831e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,9.556499571772292e-05,297.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0001006343882181,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,7.432835263898596e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,0.0001006345482892,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,0.0004773668770212,286.38739013671875,294.1499938964844,292.04998779296875,291.723388671875,293.23565673828125,292.04998779296875,287.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996454165493105e-09,0.0010182296391576,-0.0200006440281867,0.0,0.0,0.0,-0.0087770093232393,60.0,7.814451217651367,-0.0,-7.068974383628301e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,9.53136695898138e-05,297.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001003697325359,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,7.413288403768092e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001003698926069,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,0.0004761114541906,286.3919982910156,294.1499938964844,292.04998779296875,291.723388671875,293.2250061035156,292.04998779296875,287.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155597701668,7.683325087270987e-09,0.0010155520867556,-0.0191805660724639,0.0,0.0,0.0,-0.0086217783391475,60.0,7.789749145507812,-0.0,-7.031842130800214e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,9.507026697974652e-05,297.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.000100113422377,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,7.394357089651749e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.0001001135824481,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,0.0004748956416733,286.3965759277344,294.1499938964844,292.04998779296875,291.723388671875,293.2144470214844,292.04998779296875,287.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129662696272,7.380070776719094e-09,0.0010129589354619,-0.0183863118290901,0.0,0.0,0.0,-0.0084714414551854,60.0,7.765544891357422,-0.0,-6.99597322295631e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,9.483308531343936e-05,297.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,9.986365330405532e-05,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,7.375909626716748e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,9.986381337512285e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,0.0004737108538392,286.4011535644531,294.1499938964844,292.04998779296875,291.723388671875,293.2040100097656,292.04998779296875,287.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104390094056,7.084564490611456e-09,0.001010431908071,-0.0176123175770044,0.0,0.0,0.0,-0.0083249462768435,60.0,7.741748332977295,-0.0,-6.961109733083505e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.460599540034308e-05,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,9.962452168110758e-05,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,7.358247239608318e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,9.962468175217508e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0004725765029434,286.4057006835937,294.1499938964844,292.04998779296875,291.723388671875,293.19366455078125,292.04998779296875,287.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080193169414,6.8016361431944006e-09,0.0010080124484375,-0.0168712399899959,0.0,0.0,0.0,-0.0081846853718161,60.0,7.718485355377197,-0.0,-6.927811568857578e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,9.43885970627889e-05,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,9.939559095073491e-05,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,7.341337914112955e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.939575102180244e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,0.0004714905517175,286.41021728515625,294.1499938964844,292.04998779296875,291.723388671875,293.1834411621094,292.04998779296875,287.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057028848677,6.530775475965811e-09,0.0010056963656097,-0.0161617454141378,0.0,0.0,0.0,-0.0080504082143306,60.0,7.695902347564697,-0.0,-6.896007676004956e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,9.418029367225245e-05,297.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.917623538058252e-05,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,7.325136539293453e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.917639545165002e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,0.000470450031571,286.41473388671875,294.1499938964844,292.04998779296875,291.723388671875,293.1733093261719,292.04998779296875,287.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034833103418,6.2712492976402245e-09,0.0010034771403297,-0.0154819181188941,0.0,0.0,0.0,-0.0079217497259378,60.0,7.6738200187683105,-0.0,-6.865604262884517e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,9.397964458912612e-05,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.896494884742424e-05,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,7.309530337806791e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,9.896510164253414e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.0004694477538578,286.41925048828125,294.1499938964844,292.04998779296875,291.723388671875,293.163330078125,292.04998779296875,287.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013454593718,6.021264375988267e-09,0.001001339405775,-0.0148270633071661,0.0,0.0,0.0,-0.0077978209592401,60.0,7.652541637420654,-0.0,-6.836381061248177e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,9.379037510370836e-05,297.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.876563854049893e-05,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,7.294809620361775e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,9.87657913356088e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,0.0004685023159254,286.4237365722656,294.1499938964844,292.04998779296875,291.723388671875,293.1534729003906,292.04998779296875,287.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993286803364,5.785455226003933e-09,0.0009993229759857,-0.0142093244940042,0.0,0.0,0.0,-0.0076809194870293,60.0,7.631965637207031,-0.0,-6.808872399233223e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,9.360836702398956e-05,297.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,9.857397526502608e-05,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,7.28065351722762e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,9.8574128060136e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0004675931413657,286.4281921386719,294.1499938964844,292.04998779296875,291.723388671875,293.1437072753906,292.04998779296875,287.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973894339054,5.5586948377595036e-09,0.00099738384597,-0.013615277595818,0.0,0.0,0.0,-0.0075685046613216,60.0,7.611903190612793,-0.0,-6.782472183886058e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,9.343779674964026e-05,297.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,9.839436097536236e-05,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,7.267386536113918e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,9.839450649451464e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,0.0004667410976253,286.4326477050781,294.1499938964844,292.04998779296875,291.723388671875,293.1340637207031,292.04998779296875,287.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955718414857,5.346181719545484e-09,0.0009955664863809,-0.0130585404112935,0.0,0.0,0.0,-0.0074631520546972,60.0,7.592600345611572,-0.0,-6.75777656056198e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.327486623078585e-05,297.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,9.82227866188623e-05,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23321533203125,0.0,0.0,7.254714728333056e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,9.822293213801458e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,0.0004659272381104,286.43707275390625,294.1499938964844,292.04998779296875,291.723388671875,293.1244812011719,292.04998779296875,287.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938358562067,5.143187653544601e-09,0.0009938306175172,-0.0125267300754785,0.0,0.0,0.0,-0.0073625189252197,60.0,7.57385778427124,-0.0,-6.734229174298889e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,9.312277688877656e-05,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,9.80626282398589e-05,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375793457031,0.0,0.0,7.242884748848155e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,9.806277375901118e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0004651675117202,286.4414978027344,294.1499938964844,292.04998779296875,291.723388671875,293.11505126953125,292.04998779296875,287.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922152385115,4.9536996726828875e-09,0.0009922102326527,-0.0120302941650152,0.0,0.0,0.0,-0.0072685810737311,60.0,7.555864334106445,-0.0,-6.71228548299041e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,9.297898213844746e-05,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.791120100999252e-05,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,7.231700874399394e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,9.79113538051024e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,0.0004644492000807,286.4459228515625,294.1499938964844,292.04998779296875,291.723388671875,293.1056823730469,292.04998779296875,287.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906829800456,4.774546535912805e-09,0.0009906782070174,-0.0115609262138605,0.0,0.0,0.0,-0.0071797664277255,60.0,7.538480281829834,-0.0,-6.691571741157534e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,9.284527914132924e-05,297.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,9.777041123015806e-05,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,7.221302075777203e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,9.777055674931034e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0004637813544832,286.4503173828125,294.1499938964844,292.04998779296875,291.723388671875,293.0964050292969,292.04998779296875,287.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892584057524,4.607972226011725e-09,0.0009892537491396,-0.0111245065927505,0.0,0.0,0.0,-0.0070971879176795,60.0,7.521807670593262,-0.0,-6.672340902014184e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,9.272039460483938e-05,297.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,9.763890557223932e-05,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,7.211588672362268e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,9.76390510913916e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,0.0004631575429812,286.4547119140625,294.1499938964844,292.04998779296875,291.723388671875,293.0872497558594,292.04998779296875,287.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879276622086,4.452382462716287e-09,0.0009879232384264,-0.0107168611139059,0.0,0.0,0.0,-0.0070200553163886,60.0,7.505792140960693,-0.0,-6.654403961192656e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,9.260475781047715e-05,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.751713514560834e-05,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,7.202594861155376e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,9.751728066476062e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0004625799192581,286.4590759277344,294.1499938964844,292.04998779296875,291.723388671875,293.0781555175781,292.04998779296875,287.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866955224424,4.308315038059618e-09,0.0009866912150755,-0.0103393997997045,0.0,0.0,0.0,-0.0069486345164477,60.0,7.490451335906982,-0.0,-6.637815630483601e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,9.249884897144511e-05,297.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,9.740560926729812e-05,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,7.194357021944597e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,9.74057475104928e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,0.0004620508407242,286.46343994140625,294.1499938964844,292.04998779296875,291.723388671875,293.0691833496094,292.04998779296875,287.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855669923126,4.1763597025124e-09,0.000985562801361,-0.0099936677142977,0.0,0.0,0.0,-0.0068832179531455,60.0,7.475809097290039,-0.0,-6.622640569275974e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640991210937,0.0,0.0,9.240127837983891e-05,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,9.730286546982823e-05,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,7.186768925748765e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,9.730301098898052e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0004615634970832,286.4677734375,294.1499938964844,292.04998779296875,291.723388671875,293.0602722167969,292.04998779296875,287.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845274034887,4.05480538034908e-09,0.0009845233289524,-0.009675184264779,0.0,0.0,0.0,-0.0068229576572775,60.0,7.461800575256348,-0.0,-6.608677693975551e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684020996094,0.0,0.0,9.231307922163978e-05,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,9.72099878708832e-05,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,7.179908425314352e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682800292969,0.0,0.0,9.721012611407788e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,0.0004611228941939,286.4721069335937,294.1499938964844,292.04998779296875,291.723388671875,293.05145263671875,292.04998779296875,287.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835874661803,3.944915505371682e-09,0.0009835835080593,-0.0093872612342238,0.0,0.0,0.0,-0.0067684804089367,60.0,7.448428153991699,-0.0,-6.596066270958545e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,9.223441156791524e-05,297.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,9.712715109344572e-05,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,7.173790072556585e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,9.71272893366404e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,0.0004607299633789,286.4764404296875,294.1499938964844,292.04998779296875,291.723388671875,293.042724609375,292.04998779296875,287.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827492758631,3.846908569471452e-09,0.0009827454341575,-0.0091304685920476,0.0,0.0,0.0,-0.0067198937758803,60.0,7.4358229637146,-0.0,-6.584829748135236e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,9.21645332709886e-05,297.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,9.705356205813588e-05,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,7.16835493221879e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,9.705370030133054e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,0.0004603808920364,286.48077392578125,294.1499938964844,292.04998779296875,291.723388671875,293.0340881347656,292.04998779296875,287.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820046834647,3.7598502089508665e-09,0.0009820009581744,-0.0089023625478148,0.0,0.0,0.0,-0.0066767344251275,60.0,7.423847675323486,-0.0,-6.57485585975337e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.2103065981064e-05,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,9.698883513920008e-05,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,7.163574628066272e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,9.698897338239476e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,0.0004600738466251,286.4850769042969,294.1499938964844,292.04998779296875,291.723388671875,293.0255126953125,292.04998779296875,287.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813497308641,3.6832688010690605e-09,0.0009813460055738,-0.0087017063051462,0.0,0.0,0.0,-0.0066387695260345,60.0,7.412500858306885,-0.0,-6.566088472936826e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,9.205162496073171e-05,297.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,9.69346656347625e-05,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,7.159573578974232e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,9.693480387795717e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.000459816888906,286.4893798828125,294.1499938964844,292.04998779296875,291.723388671875,293.0170288085937,292.04998779296875,287.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808015311136,3.6191789565265245e-09,0.0009807979222387,-0.0085337804630398,0.0,0.0,0.0,-0.0066069969907402,60.0,7.401841640472412,-0.0,-6.558755671903782e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,9.20089369174093e-05,297.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,9.688971476862208e-05,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,7.156252831919119e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,9.688985301181674e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,0.0004596036451403,286.4936828613281,294.1499938964844,292.04998779296875,291.723388671875,293.00860595703125,292.04998779296875,287.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803465800359,3.5659932784426474e-09,0.000980342971161,-0.0083944238722324,0.0,0.0,0.0,-0.0065806303173303,60.0,7.391872882843018,-0.0,-6.552674136628411e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.19753292691894e-05,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,9.685432451078668e-05,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,7.153639307944104e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,9.685446275398137e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,0.0004594357742462,286.4979553222656,294.1499938964844,292.04998779296875,291.723388671875,293.0002746582031,292.04998779296875,287.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799883700907,3.524120550935095e-09,0.000979984877631,-0.0082847094163298,0.0,0.0,0.0,-0.0065598716028034,60.0,7.382565021514893,-0.0,-6.547887920760331e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,9.195074380841106e-05,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,9.682843665359542e-05,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,7.151727186283097e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,9.682857489679007e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,0.0004593129851855,286.5022277832031,294.1499938964844,292.04998779296875,291.723388671875,292.9920349121094,292.04998779296875,287.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797264356166,3.4934921622209462e-09,0.0009797229431569,-0.0082044564187526,0.0,0.0,0.0,-0.0065446877852082,60.0,7.373916625976562,-0.0,-6.544387787243977e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,9.193626465275884e-05,297.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,9.68131935223937e-05,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,7.150600868044421e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,9.681332448963076e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0004592406621668,286.5065002441406,294.1499938964844,292.04998779296875,291.723388671875,292.9838562011719,292.04998779296875,287.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795720688998,3.4754525923830207e-09,0.0009795685764402,-0.0081571890041232,0.0,0.0,0.0,-0.0065357442945241,60.0,7.365961074829102,-0.0,-6.542326502767537e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.193114965455608e-05,297.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,9.68078093137592e-05,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,7.150202873162925e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,9.680794028099626e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,0.0004592151090037,286.5107727050781,294.1499938964844,292.04998779296875,291.723388671875,292.9757385253906,292.0500183105469,287.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795175865292,3.469080356310883e-09,0.0009795140940696,-0.0081404922530055,0.0,0.0,0.0,-0.0065325847826898,60.0,7.358738422393799,-0.0,-6.54159890700612e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.19337762752548e-05,297.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,9.68105741776526e-05,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,7.150407327571884e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,9.681070514488964e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.0004592282348312,286.5150146484375,294.1499938964844,292.0502624511719,291.7236633300781,292.9676818847656,292.0500183105469,287.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795454097911,3.472351517430638e-09,0.0009795420337468,-0.0081490632146596,0.0,0.0,0.0,-0.0065342066809535,60.0,7.352224826812744,-0.0,-6.541972652485128e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,9.194275480695067e-05,297.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,9.682002564659342e-05,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31463623046875,0.0,0.0,7.151105091907084e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,9.682015661383048e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,0.0004592730547301,286.5192565917969,294.1499938964844,292.0510559082031,291.7244567871094,292.959716796875,292.0500793457031,287.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796411031857,3.483532573511638e-09,0.000979637610726,-0.0081783607602119,0.0,0.0,0.0,-0.0065397494472563,60.0,7.346824169158935,-0.0,-6.54324949778129e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,9.195654274662957e-05,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,9.683454118203372e-05,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,7.152177568059415e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,9.683467214927076e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0004593419434968,286.5235290527344,294.1499938964844,292.0523681640625,291.72576904296875,292.9518127441406,292.0502014160156,287.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797879029065,3.500709055970219e-09,0.0009797844104468,-0.0082233669236302,0.0,0.0,0.0,-0.0065482640638947,60.0,7.342440128326416,-0.0,-6.54521201681746e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,9.197695180773736e-05,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.685603436082602e-05,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,7.15376518201083e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.685616532806308e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.000459443865111,286.5277709960937,294.1499938964844,292.05419921875,291.7275695800781,292.94403076171875,292.0504455566406,287.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800052503123,3.5261322750557156e-09,0.0009800017578527,-0.0082899807021021,0.0,0.0,0.0,-0.006560867652297,60.0,7.339489459991455,-0.0,-6.548117426063983e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,9.20007732929662e-05,297.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,9.688112186267972e-05,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,7.1556176408194e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,9.688125282991678e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,0.0004595628706738,286.531982421875,294.1499938964844,292.0565185546875,291.7298278808594,292.9363098144531,292.05078125,287.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802591521292,3.555812977396044e-09,0.0009802555432543,-0.0083677498623728,0.0,0.0,0.0,-0.006575581151992,60.0,7.337460041046143,-0.0,-6.551510267627236e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,9.203080844599754e-05,297.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.691275045042858e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,7.157953950809315e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,9.691288141766564e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,0.0004597129009198,286.5362243652344,294.1499938964844,292.0592956542969,291.73260498046875,292.9286499023437,292.0513000488281,287.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805790614336,3.593231046039591e-09,0.0009805754525586,-0.0084657920524477,0.0,0.0,0.0,-0.0065941307693719,60.0,7.336702346801758,-0.0,-6.555788445439249e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
