time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986020,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,9.206554386764763e-05,297.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363647460937,0.0,0.0,9.694933396531268e-05,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,7.160655513871461e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,9.694945765659212e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.000459886417957,286.5404357910156,294.1499938964844,292.0625305175781,291.7358093261719,292.9211120605469,292.052001953125,287.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809491457417,3.6365057631826395e-09,0.0009809455368667,-0.0085791805759072,0.0,0.0,0.0,-0.0066155842505395,60.0,7.337079524993896,-0.0,-6.560738086136554e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,9.210551070282236e-05,297.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,9.699142538011074e-05,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,7.163764530560002e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,9.699154907139018e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,0.0004600860702339,286.544677734375,294.1499938964844,292.06622314453125,291.7394714355469,292.9136657714844,292.0528869628906,287.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981374992989,3.6863030405953615e-09,0.0009813712676987,-0.0087096579372882,0.0,0.0,0.0,-0.0066402703523635,60.0,7.3386969566345215,-0.0,-6.566435928334613e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,9.214943565893918e-05,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,9.70376786426641e-05,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,7.167180592659861e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,9.703780233394356e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0004603054840117,286.54888916015625,294.1499938964844,292.0703430175781,291.7435913085937,292.9063415527344,292.05401611328125,287.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818429825827,3.741023490988482e-09,0.0009818392572924,-0.0088530341163277,0.0,0.0,0.0,-0.0066673979163169,60.0,7.341357707977295,-0.0,-6.572700073093074e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,9.219830826623364e-05,297.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,9.708914149086922e-05,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,7.17098155291751e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487548828125,0.0,0.0,9.708926518214868e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,0.0004605495778378,286.5531005859375,294.1499938964844,292.0749206542969,291.74810791015625,292.8990783691406,292.0553894042969,287.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823635919019,3.801907233480506e-09,0.0009823598666116,-0.009012559428811,0.0,0.0,0.0,-0.0066975806839764,60.0,7.345175266265869,-0.0,-6.579673339501825e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,9.225113899447024e-05,297.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,9.714478073874488e-05,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,7.175091013778001e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,9.714490443002433e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.0004608135204762,286.55731201171875,294.1499938964844,292.0798645019531,291.7530212402344,292.8919372558594,292.0570068359375,287.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829265763983,3.867733688878161e-09,0.0009829227346926,-0.0091850347816944,0.0,0.0,0.0,-0.0067302132956683,60.0,7.349969863891602,-0.0,-6.587216461184654e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,9.230875730281696e-05,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,9.720544767333196e-05,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,7.179572276072577e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.72055713646114e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,0.0004611012991517,286.5615234375,294.1499938964844,292.0852355957031,291.7583312988281,292.8848876953125,292.0589599609375,287.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835404343903,3.939510495598597e-09,0.0009835364762693,-0.0093730995431542,0.0,0.0,0.0,-0.0067657963372766,60.0,7.355966091156006,-0.0,-6.595446677692962e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,9.236942423740402e-05,297.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,9.726933785714208e-05,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,7.184290734585375e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.726946154842152e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,0.0004614043573383,286.5657043457031,294.1499938964844,292.0909729003906,291.7640380859375,292.8779602050781,292.0611877441406,287.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984186772257,4.015096255471917e-09,0.0009841828141361,-0.0095711424946784,0.0,0.0,0.0,-0.0068032671697437,60.0,7.362868785858154,-0.0,-6.604118851782914e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,9.24342020880431e-05,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,9.733754995977506e-05,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,7.189328607637435e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,9.73376736510545e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,0.0004617279337253,286.5699157714844,294.1499938964844,292.0971069335937,291.7701110839844,292.8711242675781,292.06378173828125,287.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848768822848,4.095795702596661e-09,0.0009848728077486,-0.0097825843840837,0.0,0.0,0.0,-0.0068432735279202,60.0,7.370805263519287,-0.0,-6.613384329057227e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,9.25022250157781e-05,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,9.74091817624867e-05,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,7.19461968401447e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,9.740930545376614e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.0004620677500497,286.5740966796875,294.1499938964844,292.10357666015625,291.7765197753906,292.8644104003906,292.0666809082031,287.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856016840785,4.180547463761286e-09,0.0009855974931269,-0.0100046405568718,0.0,0.0,0.0,-0.0068852882832288,60.0,7.3796610832214355,-0.0,-6.623122317250818e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,9.257336932932958e-05,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,9.748410229803994e-05,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,7.200153049780056e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,9.748421871336176e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,0.0004624231078196,286.57830810546875,294.1499938964844,292.1103820800781,291.78326416015625,292.8577880859375,292.0699768066406,287.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863596642389,4.269178344173952e-09,0.000986355356872,-0.0102368593215942,0.0,0.0,0.0,-0.0069292266853153,60.0,7.389415264129639,-0.0,-6.633313631709825e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.264751861337572e-05,297.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.756218059919776e-05,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,7.205919973785058e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,9.75623042904772e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,0.0004627935122698,286.5824890136719,294.1499938964844,292.1175231933594,291.7903747558594,292.851318359375,292.0736389160156,287.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871497750282,4.361559113874591e-09,0.0009871453512459,-0.0104789026081562,0.0,0.0,0.0,-0.0069750235415995,60.0,7.400120735168457,-0.0,-6.643944061579532e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,9.272410534322262e-05,297.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,9.764283458935096e-05,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,7.21187680028379e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,9.76429510046728e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,0.0004631760530173,286.586669921875,294.1499938964844,292.125,291.7977600097656,292.84490966796875,292.07763671875,287.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879657300189,4.4569734569677175e-09,0.0009879611898213,-0.0107288910076022,0.0,0.0,0.0,-0.0070223249495029,60.0,7.411564350128174,-0.0,-6.654932604988062e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,9.28030422073789e-05,297.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.7725962405093e-05,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,7.218016253318638e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,9.772607882041484e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,0.0004635703808162,286.5908508300781,294.1499938964844,292.1327819824219,291.8054504394531,292.83868408203125,292.0821228027344,287.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888068307191,4.5553214533811115e-09,0.0009888021741062,-0.0109865628182888,0.0,0.0,0.0,-0.0070710801519453,60.0,7.423961639404297,-0.0,-6.66626860379438e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,9.28838926483877e-05,297.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,9.781109838513656e-05,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3903503417969,0.0,0.0,7.224304863484576e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,9.781122207641602e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.0004639742546714,286.59503173828125,294.1499938964844,292.1408386230469,291.8134460449219,292.83251953125,292.0869445800781,287.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896681876853,4.656049767959303e-09,0.0009896635310724,-0.011250470764935,0.0,0.0,0.0,-0.0071210153400897,60.0,7.437020301818848,-0.0,-6.677888819694999e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,9.296652569901198e-05,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,9.78981188382022e-05,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,7.230731716845185e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,9.789823525352404e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,0.000464387005195,286.5992126464844,294.1499938964844,292.149169921875,291.8217163085937,292.8265075683594,292.0922546386719,287.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905486367642,4.759000304943584e-09,0.000990543863736,-0.0115201966837048,0.0,0.0,0.0,-0.0071720527485013,60.0,7.450939655303955,-0.0,-6.689776199664267e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,9.305058483732864e-05,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992919921875,0.0,0.0,9.798663813853636e-05,299.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,7.23726989235729e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39910888671875,0.0,0.0,9.79867545538582e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,0.000464806886157,286.6033935546875,294.1499938964844,292.15777587890625,291.83026123046875,292.82061767578125,292.0979309082031,287.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914442198351,4.863723201964376e-09,0.0009914393303915,-0.0117945652455091,0.0,0.0,0.0,-0.0072239683941006,60.0,7.46546745300293,-0.0,-6.70187887408247e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,9.31359172682278e-05,297.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,9.807649621507152e-05,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,7.243906293297186e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,9.807661263039336e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,0.0004652331408578,286.6075744628906,294.1499938964844,292.1666259765625,291.8390197753906,292.8148498535156,292.10406494140625,287.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923534234985,4.970033273821173e-09,0.0009923484176397,-0.0120730884373188,0.0,0.0,0.0,-0.0072766710072755,60.0,7.4807329177856445,-0.0,-6.71417623721027e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,9.322233381681144e-05,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,9.816749661695212e-05,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071044921875,0.0,0.0,7.250627822941169e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,9.816761303227396e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,0.000465664837975,286.6117248535156,294.1499938964844,292.1757202148437,291.8480529785156,292.8091735839844,292.1105651855469,287.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932742686942,5.0777027027493205e-09,0.00099326914642,-0.012355170212686,0.0,0.0,0.0,-0.0073300474323332,60.0,7.49653434753418,-0.0,-6.726641998966444e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,9.330980537924916e-05,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,9.825961024034768e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,7.257431570906192e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,9.825972665566952e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.0004661017737817,286.61590576171875,294.1499938964844,292.1850280761719,291.8572998046875,292.8036804199219,292.1175537109375,287.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942061733454,5.1866804184896864e-09,0.0009942010510712,-0.0126406764611601,0.0,0.0,0.0,-0.0073840720579028,60.0,7.513039588928223,-0.0,-6.739271185551844e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,9.339819371234626e-05,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,9.835269156610592e-05,299.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,7.264305895660073e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,9.835280798142776e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,0.0004665433079935,286.6200561523437,294.1499938964844,292.1945495605469,291.8667297363281,292.7982788085937,292.1249389648437,287.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995147973299,5.296803440302256e-09,0.0009951427346095,-0.0129291806370019,0.0,0.0,0.0,-0.0074386647902429,60.0,7.530074596405029,-0.0,-6.752045322855339e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.348760067950934e-05,297.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42022705078125,0.0,0.0,9.844684245763348e-05,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,7.271259528351948e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,9.844695159699768e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.0004669899062719,286.6242370605469,294.1499938964844,292.20428466796875,291.8763732910156,292.79302978515625,292.1326904296875,287.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961005998775,5.4081894518276385e-09,0.0009960951283574,-0.0132209900766611,0.0,0.0,0.0,-0.0074938838370144,60.0,7.547649383544922,-0.0,-6.764977911188907e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,9.357824455946684e-05,297.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,9.854229574557394e-05,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,7.278309931280091e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,9.854240488493816e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,0.0004674427036661,286.6283874511719,294.1499938964844,292.2142028808594,291.8861999511719,292.7878723144531,292.1407775878906,287.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970663813874,5.521122670160139e-09,0.0009970609098672,-0.0135168489068746,0.0,0.0,0.0,-0.0075498698279261,60.0,7.5656352043151855,-0.0,-6.778102346061132e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.366997255710884e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,9.863888408290222e-05,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,7.28544473531656e-05,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,9.863900049822404e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,0.000467900885269,286.632568359375,294.1499938964844,292.2242736816406,291.8962097167969,292.7828674316406,292.1493225097656,287.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980436880141,5.635401922887695e-09,0.0009980381000787,-0.0138162318617105,0.0,0.0,0.0,-0.0076065231114625,60.0,7.584304332733154,-0.0,-6.79139731118994e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,9.376340312883258e-05,297.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,9.87372695817612e-05,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322509765625,0.0,0.0,7.292711234185845e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,9.873738599708304e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,0.0004683675651904,286.63671875,294.1499938964844,292.2345275878906,291.9063720703125,292.77801513671875,292.158203125,287.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999039155431,5.751801701592285e-09,0.0009990334510803,-0.0141211654990911,0.0,0.0,0.0,-0.0076642273925244,60.0,7.603409767150879,-0.0,-6.804951624417299e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,9.38588782446459e-05,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,9.88378160400316e-05,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,7.30013707652688e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367980957031,0.0,0.0,9.883792517939582e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369506835937,0.0,0.0,0.0004688445187639,286.640869140625,294.1499938964844,292.2449035644531,291.9166564941406,292.77325439453125,292.16748046875,287.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000563925132,5.870754105075093e-09,0.0010000505717471,-0.0144327832385897,0.0,0.0,0.0,-0.0077231973409652,60.0,7.623022556304932,-0.0,-6.818817155362923e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,9.39569144975394e-05,297.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,9.894105460261926e-05,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,7.307762280106544e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,9.894116374198347e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0004693342198152,286.64501953125,294.1499938964844,292.25543212890625,291.9270935058594,292.76861572265625,292.177001953125,287.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011009871959,5.9928937368169954e-09,0.0010010949335992,-0.0147527437657117,0.0,0.0,0.0,-0.0077837468124926,60.0,7.643030643463135,-0.0,-6.833068511014062e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,9.40575555432588e-05,297.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,9.904702892526984e-05,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,7.315589755307883e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,9.904714534059168e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,0.0004698369302786,286.649169921875,294.1499938964844,292.2660827636719,291.9376525878906,292.76416015625,292.1869201660156,287.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021732887253,6.118280104772111e-09,0.0010021671187132,-0.01508120726794,0.0,0.0,0.0,-0.0078459065407514,60.0,7.663700103759766,-0.0,-6.847714928426285e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,9.415885870112106e-05,297.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,9.9153709015809e-05,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,7.323468889808282e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493408203125,0.0,0.0,9.91538181551732e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.0004703429585788,286.6533203125,294.1499938964844,292.2768249511719,291.94830322265625,292.75982666015625,292.1971435546875,287.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032525751739,6.2444884818546614e-09,0.0010032464051619,-0.0154118184000253,0.0,0.0,0.0,-0.0079084737226367,60.0,7.684762954711914,-0.0,-6.862472901048022e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45361328125,0.0,0.0,9.425939060747623e-05,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,9.925957419909535e-05,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,7.331287633860484e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,9.925968333845958e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,0.0004708451451733,286.657470703125,294.1499938964844,292.28765869140625,291.95904541015625,292.7555847167969,292.2076416015625,287.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043238289654,6.369743399403661e-09,0.0010043174261227,-0.0157399270683527,0.0,0.0,0.0,-0.007970567792654,60.0,7.706150054931641,-0.0,-6.877134950400432e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,9.435878018848598e-05,297.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,9.93642388493754e-05,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,7.339018338825554e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.93643479887396e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,0.0004713416274171,286.66162109375,294.1499938964844,292.298583984375,291.9698791503906,292.7514953613281,292.2184143066406,287.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053827427327,6.493571014232202e-09,0.00100537633989,-0.01606429181993,0.0,0.0,0.0,-0.0080319549888372,60.0,7.727799415588379,-0.0,-6.891645654150126e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.445662726648152e-05,297.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,9.946727368514983e-05,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,7.346628262894228e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,9.946738282451406e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,0.0004718303680419,286.665771484375,294.1499938964844,292.3095397949219,291.98077392578125,292.74755859375,292.2294006347656,287.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064252419397,6.6154703937115755e-09,0.0010064187226817,-0.0163835994899272,0.0,0.0,0.0,-0.0080923857167363,60.0,7.749645709991455,-0.0,-6.905944616164561e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661560058594,0.0,0.0,9.45524880080484e-05,297.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,9.956822032108904e-05,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,7.354083936661482e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,9.956832946045324e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,0.0004723092133644,286.6698913574219,294.1499938964844,292.3205871582031,291.99169921875,292.7436828613281,292.2405090332031,287.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074466699734,6.734901525362602e-09,0.0010074399178847,-0.0166964400559663,0.0,0.0,0.0,-0.0081515926867723,60.0,7.771585941314697,-0.0,-6.919969308682995e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,9.464652248425408e-05,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,9.966724610421808e-05,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,7.361397729255259e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,9.966734796762466e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,0.000472778949188,286.6740417480469,294.1499938964844,292.3316650390625,292.002685546875,292.7399597167969,292.2518920898437,287.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084486566483,6.852058920259196e-09,0.0010084417881444,-0.0170033164322376,0.0,0.0,0.0,-0.008209672756493,60.0,7.793687343597412,-0.0,-6.93374033744476e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,9.473721001995727e-05,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,9.976274304790422e-05,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47412109375,0.0,0.0,7.36845177016221e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744567871094,0.0,0.0,9.976285218726844e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,0.0004732319503091,286.6781921386719,294.1499938964844,292.3427734375,292.0137023925781,292.7364196777344,292.263427734375,287.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094149038195,6.965047649742928e-09,0.0010094079189002,-0.0172992721199989,0.0,0.0,0.0,-0.0082656862214207,60.0,7.815798282623291,-0.0,-6.947033881488096e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,9.482591121923178e-05,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,9.985615179175512e-05,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,7.375350105576217e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,9.985625365516172e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,0.000473675027024,286.68231201171875,294.1499938964844,292.3538818359375,292.02471923828125,292.73297119140625,292.27508544921875,287.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103599634021,7.075555696900437e-09,0.0010103528620675,-0.0175887234508991,0.0,0.0,0.0,-0.0083204694092273,60.0,7.837924480438232,-0.0,-6.960048182236278e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,9.491104719927534e-05,297.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,9.994580614147708e-05,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,7.381971954600886e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,9.994590800488368e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0004741003212984,286.6864624023437,294.1499938964844,292.364990234375,292.0357360839844,292.72967529296875,292.2868347167969,287.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112671880051,7.181628625119174e-09,0.0010112599702551,-0.0178665556013584,0.0,0.0,0.0,-0.0083730546757578,60.0,7.85997200012207,-0.0,-6.97255160275745e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.487060546875,0.0,0.0,9.499245788902044e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,0.00010003153875,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866638183594,0.0,0.0,7.38830422051251e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0001000316406134,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,0.0004745069891214,286.6905822753906,294.1499938964844,292.3760986328125,292.0467529296875,292.7264709472656,292.2986755371094,287.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012134598568,7.283059932916558e-09,0.0010121273808181,-0.0181322265416383,0.0,0.0,0.0,-0.0084233386442065,60.0,7.881895542144775,-0.0,-6.98451856351312e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912414550781,0.0,0.0,9.50699468376115e-05,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,0.0001001131386146,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,7.394330896204337e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,0.000100113240478,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,0.0004748940409626,286.6947021484375,294.1499938964844,292.3871765136719,292.0577392578125,292.723388671875,292.310546875,287.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129602160304,7.379601818513492e-09,0.0010129528818652,-0.0183850843459367,0.0,0.0,0.0,-0.0084711983799934,60.0,7.903660774230957,-0.0,-6.995918511165655e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,9.514354314887896e-05,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,0.0001001906348392,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,7.400055619655177e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0001001907439786,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.000475261680549,286.6988220214844,294.1499938964844,292.3982238769531,292.06866455078125,292.7204284667969,292.3224792480469,287.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137443896383,7.471294694028074e-09,0.0010137369390577,-0.0186252426356077,0.0,0.0,0.0,-0.0085166553035378,60.0,7.925186634063721,-0.0,-7.006753577343261e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
