time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988360,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,9.521270112600178e-05,297.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,0.0001002634598989,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,7.405434007523581e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,0.0001002635617624,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,0.0004756071139127,286.70294189453125,294.1499938964844,292.4092102050781,292.0795593261719,292.7176208496094,292.3343811035156,287.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144812986254,7.557452441631085e-09,0.0010144737316295,-0.0188508983701467,0.0,0.0,0.0,-0.0085593676194548,60.0,7.946455955505371,-0.0,-7.016942760174062e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,9.527728252578528e-05,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0001003314755507,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,7.410457328660414e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,0.0001003315774141,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0004759297298733,286.7070617675781,294.1499938964844,292.42010498046875,292.09039306640625,292.7149353027344,292.3462829589844,287.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151694295927,7.637916965563818e-09,0.0010151618625968,-0.019061641767621,0.0,0.0,0.0,-0.0085992570966482,60.0,7.967421531677246,-0.0,-7.026465453918719e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,9.53372727963142e-05,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,0.0001003946454147,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,7.415122672682628e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0001003947472781,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0004762293829116,286.711181640625,294.1499938964844,292.4309387207031,292.10113525390625,292.7123718261719,292.358154296875,287.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158086661249,7.712655403224744e-09,0.0010158008662983,-0.0192573852837085,0.0,0.0,0.0,-0.0086363088339567,60.0,7.988050937652588,-0.0,-7.035315974235345e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,9.539223538013176e-05,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,0.0001004525256576,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,7.419398025376722e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.000100452627521,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121765136719,0.0,0.0,0.0004765039484482,286.7152709960937,294.1499938964844,292.44171142578125,292.1117858886719,292.7098999023437,292.3699951171875,287.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016394351609,7.781133071205204e-09,0.0010163865517824,-0.0194367282092571,0.0,0.0,0.0,-0.008670256473124,60.0,8.00830078125,-0.0,-7.043430372277727e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,9.544199565425517e-05,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0001005049198283,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,7.423268107231706e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,0.0001005050216917,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,0.0004767524951603,286.7193908691406,294.1499938964844,292.45233154296875,292.1223449707031,292.7075500488281,292.3817443847656,287.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169245069846,7.843127036721853e-09,0.0010169165907427,-0.0195990912616252,0.0,0.0,0.0,-0.0087009891867637,60.0,8.02814769744873,-0.0,-7.050780226336428e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,9.54860879573971e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205078125,0.0,0.0,0.0001005513549898,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,7.426697266055271e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,0.0001005514568532,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205078125,0.0,0.0,0.0004769727529492,286.7234802246094,294.1499938964844,292.4628601074219,292.1327819824219,292.705322265625,292.39337158203125,287.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173942428082,7.898061760158726e-09,0.0010173864429816,-0.0197429619729518,0.0,0.0,0.0,-0.0087282229214906,60.0,8.047371864318848,-0.0,-7.057295903223348e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,9.5524410426151e-05,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5246887207031,0.0,0.0,0.0001005917147267,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,7.429678225889802e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245056152344,0.0,0.0,0.0001005918165901,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.524658203125,0.0,0.0,0.0004771641979459,286.72760009765625,294.1499938964844,292.4732360839844,292.14306640625,292.7032470703125,292.4048767089844,287.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178026277571,7.945810232001804e-09,0.0010177947115153,-0.0198680125176906,0.0,0.0,0.0,-0.008751893416047,60.0,8.066049575805664,-0.0,-7.062962481541035e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,9.555878932587802e-05,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,0.0001006279126158,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,7.432352140313014e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,0.0001006280144792,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0004773359105456,286.731689453125,294.1499938964844,292.4834899902344,292.1532287597656,292.70123291015625,292.4162902832031,287.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181689867749,7.988638195399744e-09,0.0010181609541177,-0.019980177283287,0.0,0.0,0.0,-0.0087731257081031,60.0,8.08431625366211,-0.0,-7.0680464148154e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53289794921875,0.0,0.0,9.558683086652307e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,0.0001006574384518,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53253173828125,0.0,0.0,7.434532744809985e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.0001006575403152,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0004774759872816,286.7357482910156,294.1499938964844,292.4935607910156,292.1632385253906,292.6993713378906,292.42755126953125,287.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184677084907,8.023572029003391e-09,0.0010184597922489,-0.0200716666877269,0.0,0.0,0.0,-0.0087904445827007,60.0,8.101959228515625,-0.0,-7.072195273849502e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,9.560916805639864e-05,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5371398925781,0.0,0.0,0.0001006809616228,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,7.436270243488252e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,0.0001006810634862,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.537109375,0.0,0.0,0.0004775875422637,286.7398376464844,294.1499938964844,292.50347900390625,292.1730651855469,292.69757080078125,292.43865966796875,287.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187057778239,8.051399547071014e-09,0.0010186977451667,-0.0201445426791906,0.0,0.0,0.0,-0.0088042402639985,60.0,8.118997573852539,-0.0,-7.075500718656258e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,9.562555351294576e-05,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412902832031,0.0,0.0,0.0001006982201943,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,7.437544263666496e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.0001006983147817,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,0.0004776694113388,286.7439270019531,294.1499938964844,292.5132141113281,292.1827087402344,292.6958923339844,292.4495849609375,287.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188804008066,8.071813439869402e-09,0.0010188723681494,-0.0201980043202638,0.0,0.0,0.0,-0.0088143600150942,60.0,8.135320663452148,-0.0,-7.077925801013407e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,9.56361400312744e-05,297.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.0001007093742373,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,7.438367902068421e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,0.0001007094688247,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,0.0004777222929988,286.7479858398437,294.1499938964844,292.5227355957031,292.1921691894531,292.6943054199219,292.4603271484375,287.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189932072535,8.085006442115628e-09,0.0010189851745963,-0.020232556387782,0.0,0.0,0.0,-0.0088209006935358,60.0,8.150935173034668,-0.0,-7.079493258288494e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494689941406,0.0,0.0,9.56407457124442e-05,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,0.0001007142200251,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,7.438725879183039e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,0.0001007143146125,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.0004777452850248,286.7520446777344,294.1499938964844,292.53204345703125,292.2013854980469,292.6928405761719,292.4708557128906,287.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190423345193,8.090738745636372e-09,0.0010190341854467,-0.0202475674450397,0.0,0.0,0.0,-0.0088237421587109,60.0,8.165806770324707,-0.0,-7.080174668772089e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,9.563934872858226e-05,297.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,0.0001007127502816,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,7.438617467414588e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,0.0001007128448691,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536499023437,0.0,0.0,0.0004777383001055,286.756103515625,294.1499938964844,292.5411376953125,292.2104187011719,292.69146728515625,292.481201171875,287.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190274333581,8.08899702775534e-09,0.0010190194007009,-0.0202430058270692,0.0,0.0,0.0,-0.0088228788226842,60.0,8.1798677444458,-0.0,-7.079967190293246e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,9.563221101416276e-05,297.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55780029296875,0.0,0.0,0.0001007052342174,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,7.438062311848626e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,0.0001007053288049,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55780029296875,0.0,0.0,0.000477702677017,286.7601623535156,294.1499938964844,292.54998779296875,292.2191772460937,292.690185546875,292.49127197265625,287.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189514141529,8.080109026309401e-09,0.0010189433814957,-0.0202197283506393,0.0,0.0,0.0,-0.0088184727355837,60.0,8.193161010742188,-0.0,-7.078911323787906e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,9.562292689224704e-05,297.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,0.0001006954553304,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,7.437340536853299e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,0.0001006955499178,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,0.0004776562855113,286.7641906738281,294.1499938964844,292.5586853027344,292.2276306152344,292.68896484375,292.5011901855469,287.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188524611294,8.068535173322289e-09,0.0010188444284722,-0.020189419388771,0.0,0.0,0.0,-0.0088127357885241,60.0,8.205680847167969,-0.0,-7.07753642359421e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,9.56151561695151e-05,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0001006872698781,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,7.43673590477556e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0001006873644655,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0004776174610015,286.76824951171875,294.1499938964844,292.5673522949219,292.2356262207031,292.6878662109375,292.5108642578125,287.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187696898356,8.058852252190718e-09,0.0010187616571784,-0.0201640594750642,0.0,0.0,0.0,-0.008807934820652,60.0,8.217452049255371,-0.0,-7.076386054905015e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.570068359375,0.0,0.0,9.56090516410768e-05,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,0.0001006808452075,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697021484375,0.0,0.0,7.436260784743354e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,0.0001006809397949,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57012939453125,0.0,0.0,0.000477586989291,286.77227783203125,294.1499938964844,292.575927734375,292.24322509765625,292.6868591308594,292.5203857421875,287.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187046136707,8.051246780382826e-09,0.0010186965810135,-0.0201441422104835,0.0,0.0,0.0,-0.0088041648268699,60.0,8.228510856628418,-0.0,-7.075482244545128e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741882324219,0.0,0.0,9.560467151459306e-05,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0001006762322504,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,7.43592026992701e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,0.0001006763268378,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0004775651032105,286.7763061523437,294.1499938964844,292.58447265625,292.2503967285156,292.6859130859375,292.5297241210937,287.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186579311266,8.045789812172188e-09,0.0010186498984694,-0.0201298501342535,0.0,0.0,0.0,-0.0088014593347907,60.0,8.23896312713623,-0.0,-7.074834229570115e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,9.560187754686922e-05,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,0.0001006732927635,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,7.435702718794346e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,0.000100673380075,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,0.0004775511333718,286.7803039550781,294.1499938964844,292.59295654296875,292.2571716308594,292.68505859375,292.5389709472656,287.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186281288042,8.042303711874865e-09,0.001018620096147,-0.0201207231730222,0.0,0.0,0.0,-0.0087997308000922,60.0,8.248819351196289,-0.0,-7.074419983155168e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,9.560082253301516e-05,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,0.0001006721868179,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58203125,0.0,0.0,7.435621228069067e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.0001006722741294,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,0.0004775458946824,286.7843322753906,294.1499938964844,292.6014404296875,292.2635498046875,292.6842956542969,292.548095703125,287.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186169529333,8.040993648705808e-09,0.0010186089202761,-0.0201172903180122,0.0,0.0,0.0,-0.0087990816682577,60.0,8.258049964904785,-0.0,-7.074264374296035e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,9.560133185004815e-05,297.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.0001006727179628,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58612060546875,0.0,0.0,7.435660518240184e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,0.0001006728125503,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,0.0004775484267156,286.788330078125,294.1499938964844,292.60986328125,292.2695617675781,292.6836242675781,292.5570983886719,287.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186223080381,8.041623367205375e-09,0.0010186142753809,-0.0201189406216144,0.0,0.0,0.0,-0.0087993936613202,60.0,8.266714096069336,-0.0,-7.07433898128329e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,9.560352191329002e-05,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,0.0001006750317174,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902099609375,0.0,0.0,7.435831503244117e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,0.0001006751190288,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0004775593697559,286.7923278808594,294.1499938964844,292.6182556152344,292.2752380371094,292.6830139160156,292.5660400390625,287.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186455911025,8.044355404024373e-09,0.0010186375584453,-0.0201260931789875,0.0,0.0,0.0,-0.0088007478043437,60.0,8.27487850189209,-0.0,-7.074663699313535e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,9.56069998210296e-05,297.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,0.000100678691524,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,7.436101441271603e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,0.0001006787861115,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,0.0004775767447426,286.7963256835937,294.1499938964844,292.62664794921875,292.2805480957031,292.6824951171875,292.57489013671875,287.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186827275902,8.048687938355671e-09,0.0010186746949329,-0.0201374422758817,0.0,0.0,0.0,-0.0088028963655233,60.0,8.28239631652832,-0.0,-7.075178132254224e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,9.5612027507741e-05,297.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,0.0001006839884212,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,7.436492887791246e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0001006840757327,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,0.0004776018613483,286.8003234863281,294.1499938964844,292.635009765625,292.2854919433594,292.6820373535156,292.58367919921875,287.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187362786382,8.054951372571395e-09,0.001018728245981,-0.0201538447290658,0.0,0.0,0.0,-0.0088060004636645,60.0,8.289420127868652,-0.0,-7.075922070498565e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.602783203125,0.0,0.0,9.561846673022956e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.0001006907696137,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024475097656,0.0,0.0,7.436993473675102e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60272216796875,0.0,0.0,0.0001006908569252,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.000477634021081,286.8042907714844,294.1499938964844,292.64337158203125,292.2901611328125,292.68170166015625,292.5924072265625,287.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188048472627,8.062972511879707e-09,0.0010187968146055,-0.0201748516410589,0.0,0.0,0.0,-0.0088099772110581,60.0,8.295921325683594,-0.0,-7.076875618849955e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068420410156,0.0,0.0,9.562640479998664e-05,297.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60693359375,0.0,0.0,0.000100699129689,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,7.437611202476546e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067810058594,0.0,0.0,0.0001006992170005,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,0.0004776736896019,286.8082580566406,294.1499938964844,292.6517028808594,292.2944641113281,292.681396484375,292.6011047363281,287.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188893647864,8.072860602226228e-09,0.0010188813321292,-0.0202007461339235,0.0,0.0,0.0,-0.0088148787617683,60.0,8.301979064941406,-0.0,-7.078050145992165e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,9.56355725065805e-05,297.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,0.0001007087848847,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,7.438324246322736e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,0.0001007088721962,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,0.0004777194699272,286.8122253417969,294.1499938964844,292.6600646972656,292.2984924316406,292.6811828613281,292.6097412109375,287.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189870372414,8.084282576703572e-09,0.0010189790045842,-0.0202306602150201,0.0,0.0,0.0,-0.008820541203022,60.0,8.307477951049805,-0.0,-7.079407282617467e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6149597167969,0.0,0.0,9.564614447299392e-05,297.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61505126953125,0.0,0.0,0.0001007199170999,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,7.439146429533139e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,0.0001007200044114,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,0.0004777722933795,286.8161926269531,294.1499938964844,292.6684265136719,292.3022155761719,292.6810607910156,292.61834716796875,287.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190996108576,8.097451598132466e-09,0.0010190915782004,-0.0202651470899581,0.0,0.0,0.0,-0.00882706977427,60.0,8.312569618225098,-0.0,-7.080972608264346e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,9.565797518007456e-05,297.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,0.0001007323735393,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,7.440066110575572e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,0.0001007324608508,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0004778313741553,286.8201599121094,294.1499938964844,292.6767883300781,292.3056640625,292.6809997558594,292.626953125,287.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192256886512,8.112191807185809e-09,0.0010192176559939,-0.0203037485480308,0.0,0.0,0.0,-0.0088343769311904,60.0,8.317131996154785,-0.0,-7.082724096107995e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,9.567105007590726e-05,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,0.0001007461396511,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,7.441082561854273e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,0.0001007462269626,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,0.000477896654047,286.8241271972656,294.1499938964844,292.6851806640625,292.308837890625,292.6810607910156,292.6355285644531,287.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193649213761,8.128473005797332e-09,0.0010193567723035,-0.0203463900834321,0.0,0.0,0.0,-0.0088424487039446,60.0,8.321272850036621,-0.0,-7.084659614520207e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271057128906,0.0,0.0,9.568531095283106e-05,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,0.0001007611645036,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,7.442192145390436e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270446777344,0.0,0.0,0.0001007612445391,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271667480469,0.0,0.0,0.0004779679293278,286.8280639648437,294.1499938964844,292.6935729980469,292.311767578125,292.68115234375,292.64410400390625,287.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195169597864,8.146246344153951e-09,0.0010195088107138,-0.0203929338604211,0.0,0.0,0.0,-0.0088512590155005,60.0,8.324999809265137,-0.0,-7.08677205807362e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,9.57009251578711e-05,297.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312255859375,0.0,0.0,0.0001007776081678,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308288574219,0.0,0.0,7.443406502716243e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.631103515625,0.0,0.0,0.0001007776882033,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312255859375,0.0,0.0,0.0004780459275934,286.8320007324219,294.1499938964844,292.7019958496094,292.314453125,292.68133544921875,292.65264892578125,287.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196833172813,8.165698339723804e-09,0.0010196750517934,-0.0204438772052526,0.0,0.0,0.0,-0.0088609028607606,60.0,8.328339576721191,-0.0,-7.08908487467852e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351928710937,0.0,0.0,9.571732516633348e-05,297.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0001007948667393,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348571777344,0.0,0.0,7.44468197808601e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351318359375,0.0,0.0,0.0001007949540507,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63525390625,0.0,0.0,0.0004781278257723,286.8359375,294.1499938964844,292.71044921875,292.31689453125,292.6815795898437,292.6612243652344,287.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019857940264,8.186124667020067e-09,0.0010198497911915,-0.0204973686486482,0.0,0.0,0.0,-0.0088710281997919,60.0,8.33128547668457,-0.0,-7.091514220292083e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,9.573492570780218e-05,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0001008134058793,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,7.446051313308999e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,0.0001008134859148,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,0.0004782157484441,286.8398742675781,294.1499938964844,292.7189636230469,292.3191223144531,292.6819152832031,292.6697998046875,287.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200454853475,8.208052015845624e-09,0.0010200372198596,-0.020554793998599,0.0,0.0,0.0,-0.0088818995282053,60.0,8.333868980407715,-0.0,-7.09412262267506e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,9.575353033142164e-05,297.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0001008330000331,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,7.44749850127846e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,0.0001008330800686,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,0.0004783086769748,286.84381103515625,294.1499938964844,292.7275085449219,292.3211364746094,292.68231201171875,292.67840576171875,287.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231234360778217e-09,0.0010202354751527,-0.020615505054593,0.0,0.0,0.0,-0.0088933911174535,60.0,8.336077690124512,-0.0,-7.096880239032545e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,9.577324817655608e-05,297.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0001008537656161,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,7.44903227314353e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.647216796875,0.0,0.0,0.0001008538456517,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,0.0004784071934409,286.8477478027344,294.1499938964844,292.736083984375,292.32293701171875,292.68280029296875,292.68701171875,287.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204537538811,8.255802264045542e-09,0.0010204456048086,-0.0206798445433378,0.0,0.0,0.0,-0.0089055709540843,60.0,8.337965965270996,-0.0,-7.099803411847462e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.57937809289433e-05,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,0.0001008753897622,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,7.450628618244082e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,0.0001008754697977,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,0.0004785097553394,286.8516540527344,294.1499938964844,292.7447204589844,292.3245544433594,292.683349609375,292.6956787109375,287.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206726146861,8.281383578889745e-09,0.0010206643491983,-0.0207468345761299,0.0,0.0,0.0,-0.0089182527735829,60.0,8.339508056640625,-0.0,-7.102848087470194e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,9.581530321156606e-05,297.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0001008980470942,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549987792969,0.0,0.0,7.452302816091105e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552734375,0.0,0.0,0.0001008981271297,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0004786172357853,286.8555603027344,294.1499938964844,292.75341796875,292.3260192871094,292.6839904785156,292.704345703125,287.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209018364548,8.308190579953134e-09,0.0010208934545516,-0.0208170376718044,0.0,0.0,0.0,-0.0089315418154001,60.0,8.340744018554688,-0.0,-7.106039134896491e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
