time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990700,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593322753906,0.0,0.0,9.583761129761116e-05,297.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.659423828125,0.0,0.0,0.0001009215411613,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,7.454038131982088e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,0.0001009216284728,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,0.0004787287034559,286.8594665527344,294.1499938964844,292.7621765136719,292.3273010253906,292.6846923828125,292.71307373046875,287.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021139556542,8.335987899954489e-09,0.0010211311746388,-0.0208898335695266,0.0,0.0,0.0,-0.0089453216642141,60.0,8.341702461242676,-0.0,-7.109348842959663e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,9.586079977452756e-05,297.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0001009459592751,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,7.455841114278883e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,0.0001009460465866,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0004788445075973,286.8633728027344,294.1499938964844,292.7710266113281,292.32843017578125,292.6854858398437,292.7218322753906,287.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213865898549,8.364876791233655e-09,0.0010213782079517,-0.0209654867649078,0.0,0.0,0.0,-0.0089596435427665,60.0,8.342379570007324,-0.0,-7.112789290886212e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,9.588475950295106e-05,297.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,0.0001009711922961,299.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,7.457704487023875e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,0.0001009712723316,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,0.000478964211652,286.8672790527344,294.1499938964844,292.7799377441406,292.32940673828125,292.68634033203125,292.73065185546875,287.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216418886557,8.394726691562937e-09,0.0010216335067525,-0.0210436563938856,0.0,0.0,0.0,-0.0089744413271546,60.0,8.342802047729492,-0.0,-7.116344846735957e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,9.590951231075452e-05,297.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0001009972547763,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710510253906,0.0,0.0,7.459629705408588e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,0.0001009973348118,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.0004790878447238,286.8711853027344,294.1499938964844,292.7889099121094,292.3302917480469,292.687255859375,292.7395324707031,287.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219055693596,8.425563358116506e-09,0.0010218971874564,-0.0211244076490402,0.0,0.0,0.0,-0.0089897280558943,60.0,8.34298324584961,-0.0,-7.120019063222571e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,9.593481081537902e-05,297.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754455566406,0.0,0.0,0.000101023899333,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,7.461597851943225e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67529296875,0.0,0.0,0.0001010239793686,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6754150390625,0.0,0.0,0.0004792142135556,286.87506103515625,294.1499938964844,292.7979736328125,292.3310241699219,292.6882629394531,292.7484741210937,287.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022175187245,8.457085698410083e-09,0.0010221666889265,-0.0212069582194089,0.0,0.0,0.0,-0.0090053556486964,60.0,8.342963218688965,-0.0,-7.123776413209272e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793518066406,0.0,0.0,9.596083691576496e-05,297.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0001010513078654,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,7.46362202335149e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792907714844,0.0,0.0,0.0001010513806249,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0004793442203663,286.8789367675781,294.1499938964844,292.80712890625,292.3316650390625,292.6893310546875,292.7574768066406,287.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224523721262,8.489506875264397e-09,0.0010224438738077,-0.021291859447956,0.0,0.0,0.0,-0.0090214274823665,60.0,8.342727661132812,-0.0,-7.127641765691807e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,9.598745964467524e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,0.000101079349406,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,7.465692760888487e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,0.0001010794221656,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,0.0004794772248715,286.8828430175781,294.1499938964844,292.81640625,292.33221435546875,292.69049072265625,292.7665405273437,287.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227360762655,8.522682115597036e-09,0.001022727577947,-0.0213787350803613,0.0,0.0,0.0,-0.0090378746390342,60.0,8.342297554016113,-0.0,-7.131597357101782e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873474121094,0.0,0.0,9.601464989827946e-05,297.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,0.0001011079730233,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,7.467807154171169e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,0.0001011080530588,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0004796130233444,286.88671875,294.1499938964844,292.82574462890625,292.3326721191406,292.6917419433594,292.77569580078125,287.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.55655102327546e-09,0.0010230172192677,-0.0214674286544322,0.0,0.0,0.0,-0.0090546645224094,60.0,8.341699600219727,-0.0,-7.135637503097314e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,9.604229126125574e-05,297.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,0.0001011370914056,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,7.469957927241921e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.0001011371641652,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0004797511210199,286.8905639648437,294.1499938964844,292.835205078125,292.33306884765625,292.6930236816406,292.784912109375,287.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233202483505,8.59099635874827e-09,0.001023311750032,-0.0215576291084289,0.0,0.0,0.0,-0.009071740321815,60.0,8.340974807739258,-0.0,-7.13974728228095e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,9.60704273893498e-05,297.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,0.0001011667118291,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,7.472145807696506e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,0.0001011667845887,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,0.0004798916343133,286.8944396972656,294.1499938964844,292.84478759765625,292.3334045410156,292.6943664550781,292.794189453125,287.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236200178042,8.626042991011218e-09,0.0010236114030703,-0.0216494034975767,0.0,0.0,0.0,-0.0090891141444444,60.0,8.340117454528809,-0.0,-7.14393024736637e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,9.609901462681592e-05,297.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,0.0001011968197417,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990051269531,0.0,0.0,7.474369340343401e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69921875,0.0,0.0,0.0001011968997772,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,0.0004800344759132,286.8983154296875,294.1499938964844,292.8544616699219,292.33367919921875,292.69580078125,292.8035888671875,287.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239246767014,8.661665162890131e-09,0.0010239159455522,-0.0217426847666502,0.0,0.0,0.0,-0.0091067738831043,60.0,8.33912181854248,-0.0,-7.148182845639894e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,9.612794383428992e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033386230469,0.0,0.0,0.0001012272841762,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029724121094,0.0,0.0,7.476619066437706e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,0.0001012273569358,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,0.0004801789473276,286.90216064453125,294.1499938964844,292.8642883300781,292.3339233398437,292.6972961425781,292.8131103515625,287.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242328280583,8.697703002269463e-09,0.0010242240969091,-0.0218370556831359,0.0,0.0,0.0,-0.0091246394440531,60.0,8.338035583496094,-0.0,-7.152486602990393e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,9.615722228772938e-05,297.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,0.0001012581124086,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,7.478896441170946e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.0001012581851682,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,0.0004803251940757,286.9060363769531,294.1499938964844,292.8742370605469,292.33416748046875,292.6988830566406,292.8226928710937,287.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245448211207,8.734177825431289e-09,0.0010245359735563,-0.0219325684010982,0.0,0.0,0.0,-0.0091427220031619,60.0,8.336862564086914,-0.0,-7.15684436158881e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112121582031,0.0,0.0,9.618676267564295e-05,297.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,0.0001012892244034,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,7.481194188585505e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,0.000101289297163,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,0.0004804727795999,286.9098815917969,294.1499938964844,292.8843078613281,292.3343811035156,292.7005615234375,292.8323974609375,287.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248594917356,8.770983939143662e-09,0.0010248507605865,-0.0220289491117,0.0,0.0,0.0,-0.0091609684750437,60.0,8.3356294631958,-0.0,-7.161241910580429e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,9.62165868259035e-05,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,0.0001013206274365,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,7.483513036277145e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,0.000101320700196,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,0.0004806217330042,286.9137268066406,294.1499938964844,292.8945007324219,292.3345947265625,292.7023010253906,292.8422241210937,287.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251773055642,8.808139995153397e-09,0.0010251684579998,-0.0221262443810701,0.0,0.0,0.0,-0.0091793872416019,60.0,8.334342002868652,-0.0,-7.165683513221667e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,9.62469057412818e-05,297.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0001013525543385,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,7.485871174139902e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,0.000101352627098,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,0.0004807731893379,286.9175720214844,294.1499938964844,292.90484619140625,292.3348083496094,292.7041015625,292.8521728515625,287.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255003580823,8.845913335164823e-09,0.0010254915105178,-0.0222251564264297,0.0,0.0,0.0,-0.0091981133446097,60.0,8.333039283752441,-0.0,-7.170199722850158e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230834960937,0.0,0.0,9.62793274084106e-05,297.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0001013866931316,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,7.488393021048978e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230529785156,0.0,0.0,0.0001013867731671,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,0.0004809351521544,286.9214172363281,294.1499938964844,292.91534423828125,292.3350524902344,292.7059936523437,292.8622131347656,287.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258457623422,8.886306801514365e-09,0.0010258369147777,-0.0223309285938739,0.0,0.0,0.0,-0.0092181386426091,60.0,8.331742286682129,-0.0,-7.175031413453328e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,9.63175407378003e-05,297.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,0.0001014269364532,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,7.491365249734372e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269897460937,0.0,0.0,0.0001014270092127,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,0.0004811260441783,286.9252319335937,294.1499938964844,292.9259948730469,292.3353576660156,292.7079467773437,292.8724060058594,287.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262528667226,8.93391760570239e-09,0.0010262439027428,-0.0224556010216474,0.0,0.0,0.0,-0.0092417411506176,60.0,8.330641746520996,-0.0,-7.180727834565914e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73101806640625,0.0,0.0,9.63609854807146e-05,297.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310791015625,0.0,0.0,0.0001014726876746,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,7.494744204450399e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73095703125,0.0,0.0,0.0001014727604342,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310485839844,0.0,0.0,0.0004813430423382,286.9290771484375,294.1499938964844,292.9367980957031,292.3356628417969,292.71002197265625,292.8827819824219,287.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267157340422,8.988046751312595e-09,0.0010267067700624,-0.022597337141633,0.0,0.0,0.0,-0.0092685753479599,60.0,8.329919815063477,-0.0,-7.18720727377331e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,9.64074133662507e-05,297.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,0.0001015215821098,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,7.498355262214318e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,0.0001015216548694,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350158691406,0.0,0.0,0.0004815749707631,286.9328918457031,294.1499938964844,292.9477844238281,292.3360595703125,292.7121276855469,292.893310546875,287.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272103827446,9.045891147252403e-09,0.0010272013023495,-0.022748801857233,0.0,0.0,0.0,-0.0092972507700324,60.0,8.329471588134766,-0.0,-7.194135065446974e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389221191406,0.0,0.0,9.645632235333323e-05,297.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,0.0001015730886138,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,7.502159860450774e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,0.0001015731613733,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,0.0004818192974198,286.9367370605469,294.1499938964844,292.9589233398437,292.3365173339844,292.71435546875,292.90399169921875,287.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277315741404,9.10683084498487e-09,0.0010277224937453,-0.0229083690792322,0.0,0.0,0.0,-0.0093274610117077,60.0,8.329360008239746,-0.0,-7.201436602599642e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,9.65058570727706e-05,297.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,0.0001016252499539,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425842285156,0.0,0.0,7.506012480007485e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0001016253154375,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428894042969,0.0,0.0,0.0004820667090825,286.9405517578125,294.1499938964844,292.9702453613281,292.3370666503906,292.7166748046875,292.91485595703125,287.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282592847943,9.168541481585636e-09,0.0010282500879839,-0.023069953545928,0.0,0.0,0.0,-0.0093580540269613,60.0,8.32950210571289,-0.0,-7.208834063021642e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,9.655518806539476e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,0.0001016771930153,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465209960937,0.0,0.0,7.509849092457443e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0001016772657749,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,0.000482313131215,286.9443664550781,294.1499938964844,292.98175048828125,292.3376770019531,292.71905517578125,292.9259033203125,287.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287848999723,9.230001651872044e-09,0.0010287757031619,-0.0232308804988861,0.0,0.0,0.0,-0.0093885222449898,60.0,8.329816818237305,-0.0,-7.216205943905153e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,9.660302748670802e-05,297.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,0.0001017275717458,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504577636719,0.0,0.0,7.513570017181337e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,0.0001017276445054,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75079345703125,0.0,0.0,0.0004825521027669,286.9481811523437,294.1499938964844,292.9934387207031,292.3384094238281,292.7215270996094,292.93707275390625,287.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292945662513,9.28960819379654e-09,0.0010292853694409,-0.023386949673295,0.0,0.0,0.0,-0.0094180712476372,60.0,8.330240249633789,-0.0,-7.223358267083313e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546691894531,0.0,0.0,9.664849494583903e-05,297.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,0.0001017754548229,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,7.51710613258183e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,0.0001017755203065,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,0.0004827792290598,286.9519958496094,294.1499938964844,293.0053100585937,292.3392639160156,292.7240905761719,292.9484558105469,287.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297790868207,9.346253548869754e-09,0.0010297696571797,-0.0235352683812379,0.0,0.0,0.0,-0.0094461534172296,60.0,8.330768585205078,-0.0,-7.230158871607274e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,9.669060818850994e-05,297.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0001018198017845,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,7.520381768699735e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,0.0001018198745441,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0004829895915463,286.955810546875,294.1499938964844,293.0173645019531,292.3402709960937,292.7267150878906,292.9599609375,287.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302277514711,9.39872357719196e-09,0.0010302184382453,-0.0236726514995098,0.0,0.0,0.0,-0.0094721652567386,60.0,8.33132553100586,-0.0,-7.236461385673465e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,9.672872693045063e-05,297.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0001018599432427,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,7.523346721427515e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,0.0001018600160023,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.000483180017909,286.9595947265625,294.1499938964844,293.0296325683594,292.34136962890625,292.7294311523437,292.9716796875,287.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306340409442,9.446218918185424e-09,0.0010306244948878,-0.0237970054149627,0.0,0.0,0.0,-0.0094957100227475,60.0,8.331883430480957,-0.0,-7.24216846492709e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,9.676232730271296e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,0.0001018953262246,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,7.525959517806768e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76641845703125,0.0,0.0,0.0001018953917082,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,0.0004833478305954,286.9634094238281,294.1499938964844,293.0421142578125,292.3426513671875,292.73223876953125,292.98358154296875,287.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309920180588,9.48807610257063e-09,0.0010309824720025,-0.0239065997302532,0.0,0.0,0.0,-0.0095164608210325,60.0,8.332395553588867,-0.0,-7.247199818039007e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,9.679084905656056e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,0.0001019253613776,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,7.528178684879094e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,0.0001019254268612,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,0.0004834903229493,286.9671936035156,294.1499938964844,293.0548095703125,292.3440856933594,292.73516845703125,292.99566650390625,287.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312958620488,9.523613009321252e-09,0.0010312864324077,-0.0239996425807476,0.0,0.0,0.0,-0.0095340777188539,60.0,8.332847595214844,-0.0,-7.25147302205187e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,9.681485971668737e-05,297.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,0.0001019506453303,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,7.530045695602894e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,0.0001019507108139,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,0.0004836102598346,286.9709777832031,294.1499938964844,293.0677185058594,292.345703125,292.7381591796875,293.0079040527344,287.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315517429262,9.553527746675172e-09,0.0010315421968698,-0.0240779668092727,0.0,0.0,0.0,-0.0095489080995321,60.0,8.33323860168457,-0.0,-7.255071210465759e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782592773437,0.0,0.0,9.683300595497712e-05,297.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,0.000101969759271,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779846191406,0.0,0.0,7.531457231380045e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781982421875,0.0,0.0,0.0001019698247546,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0004837008891627,286.9747619628906,294.1499938964844,293.0808410644531,292.3475036621094,292.7413024902344,293.0203857421875,287.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317451087757,9.576135440170221e-09,0.0010317355627194,-0.0241371598094701,0.0,0.0,0.0,-0.0095601165667176,60.0,8.333558082580566,-0.0,-7.257791168058247e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,9.684762335382402e-05,297.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,0.0001019851479213,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,7.532594463555142e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,0.0001019852134049,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,0.0004837739106733,286.9785461425781,294.1499938964844,293.0942077636719,292.3495178222656,292.7444763183594,293.0329895019531,287.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319008724763,9.59434753866617e-09,0.00103189132642,-0.0241848416626453,0.0,0.0,0.0,-0.0095691448077559,60.0,8.333840370178223,-0.0,-7.259982481855334e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860717773437,0.0,0.0,9.68571621342562e-05,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,0.0001019951887428,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,7.533335883636028e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860412597656,0.0,0.0,0.0001019952615024,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,0.0004838215536437,286.9823303222656,294.1499938964844,293.1077880859375,292.35174560546875,292.747802734375,293.0458068847656,287.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320025030523,9.60622692502966e-09,0.0010319929569959,-0.0242159459739923,0.0,0.0,0.0,-0.0095750344917178,60.0,8.334108352661133,-0.0,-7.261412093839682e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,9.68633612501435e-05,297.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900390625,0.0,0.0,0.0001020017225528,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.0,7.533818279625848e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,0.0001020017880364,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900390625,0.0,0.0,0.0004838525201193,286.9861145019531,294.1499938964844,293.1216125488281,292.3541564941406,292.75115966796875,293.0587463378906,287.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320686269551,9.613951412745791e-09,0.0010320589644834,-0.0242361687123775,0.0,0.0,0.0,-0.009578863158822,60.0,8.334405899047852,-0.0,-7.262341483738055e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,9.686611156212166e-05,297.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,0.0001020046183839,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79364013671875,0.0,0.0,7.534032192779705e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938537597656,0.0,0.0,0.0001020046838675,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,0.0004838662571273,286.9898681640625,294.1499938964844,293.1356811523437,292.3568420410156,292.7546691894531,293.0719299316406,287.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320978472009,9.617375340553735e-09,0.0010320883011445,-0.0242451354861259,0.0,0.0,0.0,-0.0095805609598755,60.0,8.334803581237793,-0.0,-7.262753598524796e-08,0.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,299.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977905273437,0.0,0.050000000745058,9.68669992289506e-05,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978515625,0.0,0.050000000745058,0.0001020055497065,299.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.050000000745058,7.534100586781278e-05,298.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977294921875,0.0,0.050000000745058,0.0001020056151901,298.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.050000000745058,0.0004838706809096,286.99365234375,286.19000244140625,293.1499938964844,292.3597717285156,292.7582397460937,293.0852966308594,287.8216247558594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010321073932573,9.618479346329424e-09,0.0010320977307856,-0.0242480244487524,0.0,0.0,0.0,-0.0095811085775494,60.0,8.335369110107422,-0.0,-7.262886470016383e-08,1.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,299.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5137634277344,0.6338990926742554,0.050000000745058,0.0408409796655178,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5137634277344,0.6338990926742554,0.050000000745058,0.0430075153708457,299.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5137023925781,0.6338990926742554,0.050000000745058,0.0317652076482772,298.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5137634277344,0.6338990926742554,0.050000000745058,0.043007519096136,298.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5137634277344,0.6338990926742554,0.050000000745058,0.2040091454982757,287.6420288085937,286.17108154296875,293.1652526855469,292.36328125,296.7367858886719,297.740966796875,288.01092529296875,1.0,0.109707124531269,0.0889222621917724,0.0889222621917724,1.0,1.0,-0.4347250461578369,0.0007152188918553,0.434009850025177,-0.1311150789260864,0.0,0.0,0.0,10.19708251953125,60.0,1158.793212890625,0.0,12.278581619262695,1.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4735412597656,0.6314476132392883,0.050000000745058,0.0452358126640319,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4735412597656,0.6314476132392883,0.050000000745058,0.0476354919373989,299.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4735412597656,0.6314476132392883,0.050000000745058,0.035183411091566,298.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4735412597656,0.6314476132392883,0.050000000745058,0.0476354919373989,298.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4735412597656,0.6314476132392883,0.050000000745058,0.2259622663259506,288.58367919921875,286.1501770019531,293.1820983886719,292.3677673339844,297.32843017578125,299.02117919921875,289.2590637207031,1.0,0.1210896298289299,0.1778445243835449,0.1778445243835449,1.0,1.0,-0.4819941222667694,0.0191315170377492,0.4628626108169555,-0.1233515292406082,0.0,0.0,0.0,12.507083892822266,60.0,2430.5546875,0.0,16.68010711669922,1.0,280.81256103515625,283.6143493652344,298.4316711425781,300.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.195052035914216e-21,3.597526017957108e-21,3.597526017957108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
